time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307140,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.9990000128746032,0.4151424467563629,0.371542364358902,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390014648437,0.70262610912323,0.1407482326030731,0.1345361173152923,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.9906741380691528,0.3977440893650055,0.2783024311065674,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.9165606498718262,0.3173130750656128,0.3009769022464752,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.848042368888855,0.2521428763866424,1.1371639966964722,286.0384826660156,284.95001220703125,296.1136474609375,288.420654296875,296.11529541015625,297.8388671875,286.0379333496094,1.0,0.485185831785202,1.0,1.0,0.0,1.0,-2.6682186126708984,2.668212890625,5.714647159038577e-06,2.0563697814941406,0.9024432897567748,0.9024432897567748,0.0,87.85692596435547,102.0,27235.447265625,0.0,1484.555908203125,1.0,283.1499938964844,285.0301818847656,291.4533996582031,293.2579650878906,293.1499938964844,293.1499938964844,283.1499938964844,32343.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704387307167053,1.0,0.0,0.0,3.4636764526367188,3.463697910308838,8.00512111709395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.07568359375,0.0,1309.62451171875,1895.4371337890625,0.0,2204.735107421875,0.8624566793441772,1.0,0.0,3.0,1.0,0.0
12307200,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.9990000128746032,0.4151424467563629,0.371542364358902,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390014648437,0.70262610912323,0.1407482326030731,0.1345361173152923,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.9906741380691528,0.3977440893650055,0.2783024311065674,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.9165606498718262,0.3173130750656128,0.3009769022464752,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.848042368888855,0.2521428763866424,1.1371639966964722,286.0384826660156,284.95001220703125,296.1136474609375,288.420654296875,296.11529541015625,297.8388671875,286.0379333496094,1.0,0.485185831785202,1.0,1.0,0.0,1.0,-2.6682186126708984,2.668212890625,5.714647159038577e-06,2.0563697814941406,0.9024432897567748,0.9024432897567748,0.0,87.85692596435547,102.0,27235.447265625,0.0,1484.555908203125,1.0,283.1499938964844,285.0301818847656,291.4533996582031,293.2579650878906,293.1499938964844,293.1499938964844,283.1499938964844,32343.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704387307167053,1.0,0.0,0.0,3.4636764526367188,3.463697910308838,8.00512111709395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.07568359375,0.0,1309.62451171875,1895.4371337890625,0.0,2204.735107421875,0.8624566793441772,1.0,0.0,3.0,1.0,0.0
12307260,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9857655167579652,0.4129312634468078,0.3721379339694977,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.6907567977905273,0.1418298631906509,0.1358229219913482,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.9751911163330078,0.398583710193634,0.2790754437446594,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.8994596004486084,0.3187524378299713,0.3026151359081268,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.8339622020721436,0.2529788315296173,1.142263412475586,286.0063781738281,284.95001220703125,296.03497314453125,288.39031982421875,296.03662109375,297.8318176269531,286.0042724609375,1.0,0.4896850883960724,1.0,1.0,0.0,1.0,-2.6754190921783447,2.6754133701324463,5.746271654061275e-06,2.0622751712799072,0.91632342338562,0.91632342338562,0.0,93.11398315429688,105.0,27216.58203125,0.0,1520.7557373046875,1.0,283.1499938964844,284.9942932128906,291.4096984863281,293.21710205078125,293.1499938964844,293.1499938964844,283.1499938964844,32591.400390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743428349494934,1.0,0.0,0.0,3.532810688018799,3.532832860946656,8.327871228175354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.4150390625,0.0,1381.97119140625,1895.4371337890625,0.0,2239.49951171875,0.8786200284957886,1.0,0.0,3.0,1.0,0.0
12307320,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9857655167579652,0.4129312634468078,0.3721379339694977,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.6907567977905273,0.1418298631906509,0.1358229219913482,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.9751911163330078,0.398583710193634,0.2790754437446594,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.8994596004486084,0.3187524378299713,0.3026151359081268,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.8339622020721436,0.2529788315296173,1.142263412475586,286.0063781738281,284.95001220703125,296.03497314453125,288.39031982421875,296.03662109375,297.8318176269531,286.0042724609375,1.0,0.4896850883960724,1.0,1.0,0.0,1.0,-2.6754190921783447,2.6754133701324463,5.746271654061275e-06,2.0622751712799072,0.91632342338562,0.91632342338562,0.0,93.11398315429688,105.0,27216.58203125,0.0,1520.7557373046875,1.0,283.1499938964844,284.9942932128906,291.4096984863281,293.21710205078125,293.1499938964844,293.1499938964844,283.1499938964844,32591.400390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743428349494934,1.0,0.0,0.0,3.532810688018799,3.532832860946656,8.327871228175354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.4150390625,0.0,1381.97119140625,1895.4371337890625,0.0,2239.49951171875,0.8786200284957886,1.0,0.0,3.0,1.0,0.0
12307380,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638977050781,0.974426805973053,0.4118465185165405,0.3711480498313904,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.6837158203125,0.1427443176507949,0.1368537247180938,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96392822265625,0.9643867611885072,0.3992370069026947,0.2796554565429687,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.964111328125,0.8896342515945435,0.3199560046195984,0.3039286732673645,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.8253839612007141,0.2535675466060638,1.1457630395889282,285.96392822265625,284.95001220703125,295.95587158203125,288.35992431640625,295.95751953125,297.8254699707031,285.9621887207031,1.0,0.4937436282634735,1.0,1.0,0.0,1.0,-2.686073303222656,2.6860673427581787,5.791514468000969e-06,2.07019305229187,0.9295464158058168,0.9295464158058168,0.0,96.93630981445312,108.0,27212.8125,0.0,1550.75830078125,1.0,283.1499938964844,284.9498596191406,291.36834716796875,293.1732177734375,293.1499938964844,293.1499938964844,283.04998779296875,33238.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759616374969482,1.0,0.0,0.0,3.618269205093384,3.6182923316955566,8.735646588320378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.13037109375,0.0,1477.669189453125,1895.4371337890625,0.0,2253.958984375,0.8977910280227661,1.0,0.0,3.0,1.0,0.0
12307440,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638977050781,0.974426805973053,0.4118465185165405,0.3711480498313904,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.6837158203125,0.1427443176507949,0.1368537247180938,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96392822265625,0.9643867611885072,0.3992370069026947,0.2796554565429687,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.964111328125,0.8896342515945435,0.3199560046195984,0.3039286732673645,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.8253839612007141,0.2535675466060638,1.1457630395889282,285.96392822265625,284.95001220703125,295.95587158203125,288.35992431640625,295.95751953125,297.8254699707031,285.9621887207031,1.0,0.4937436282634735,1.0,1.0,0.0,1.0,-2.686073303222656,2.6860673427581787,5.791514468000969e-06,2.07019305229187,0.9295464158058168,0.9295464158058168,0.0,96.93630981445312,108.0,27212.8125,0.0,1550.75830078125,1.0,283.1499938964844,284.9498596191406,291.36834716796875,293.1732177734375,293.1499938964844,293.1499938964844,283.04998779296875,33238.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759616374969482,1.0,0.0,0.0,3.618269205093384,3.6182923316955566,8.735646588320378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.13037109375,0.0,1477.669189453125,1895.4371337890625,0.0,2253.958984375,0.8977910280227661,1.0,0.0,3.0,1.0,0.0
12307500,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.9680745005607604,0.4113512933254242,0.3708234131336212,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.6798208951950073,0.1431142091751098,0.1373176127672195,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.9581916332244872,0.3993998765945434,0.2798878848552704,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887023925781,0.8843048214912415,0.3204153776168823,0.3045050799846649,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.8207021951675415,0.2537309527397156,1.1471374034881592,285.88800048828125,284.95001220703125,295.916259765625,288.34478759765625,295.9179077148437,297.82208251953125,285.8822937011719,1.0,0.4955068826675415,1.0,1.0,0.0,1.0,-2.6888656616210938,2.688859939575196,5.803522071801126e-06,2.0723257064819336,0.9350649118423462,0.9350649118423462,0.0,98.9927978515625,108.0,27393.45703125,0.0,1564.10888671875,1.0,283.06671142578125,284.86260986328125,291.37164306640625,293.2115783691406,293.1499938964844,293.1499938964844,283.04998779296875,33700.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795838713645935,1.0,0.0,0.0,3.66466760635376,3.664691209793091,8.961123398876225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.28369140625,0.0,1532.2752685546875,1895.4371337890625,0.0,2286.405029296875,0.906873881816864,1.0,0.0,3.0,1.0,0.0
12307560,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.9613487124443054,0.410746693611145,0.3703863024711609,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.6758282780647278,0.1434057354927063,0.1377050131559372,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475646972656,0.9516480565071106,0.3994058072566986,0.2799921929836273,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84783935546875,0.878899872303009,0.3207466602325439,0.3049450516700744,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.815869927406311,0.2537779510021209,1.1479429006576538,285.8475341796875,284.95001220703125,295.8766784667969,288.32965087890625,295.8783264160156,297.8182373046875,285.8451843261719,1.0,0.4971218705177307,1.0,1.0,0.0,1.0,-2.690429925918579,2.6904239654541016,5.810230959468754e-06,2.073509693145752,0.9406244158744812,0.9406244158744812,0.0,101.081787109375,111.0,27366.83203125,0.0,1575.896240234375,1.0,283.0525817871094,284.8236999511719,291.35064697265625,293.1762084960937,293.1499938964844,293.1499938964844,282.75,33989.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815296053886414,1.0,0.0,0.0,3.699915409088135,3.699939489364624,9.134333822657936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.15283203125,0.0,1574.1661376953125,1895.4371337890625,0.0,2303.884521484375,0.9150192737579346,1.0,0.0,3.0,1.0,0.0
12307620,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.9460172057151794,0.4085325896739959,0.3688814640045166,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.6671079993247986,0.1435759514570236,0.138182446360588,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832214355469,0.9368985891342164,0.3984724879264831,0.2796996235847473,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.8673422932624817,0.320684939622879,0.3053002059459686,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.8049609661102295,0.2532373070716858,1.147360920906067,285.5832214355469,284.95001220703125,295.7977905273437,288.2995910644531,295.7994079589844,297.8068542480469,285.5796813964844,1.0,0.4998339712619781,1.0,1.0,0.0,1.0,-2.6885790824890137,2.6885733604431152,5.802207397209713e-06,2.0720674991607666,0.9469624161720276,0.9469624161720276,0.0,105.50870513916016,114.0,27867.53125,0.0,1593.56396484375,1.0,282.7574462890625,284.53643798828125,291.353759765625,293.2393798828125,293.1499938964844,293.1499938964844,282.45001220703125,34558.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965497374534607,1.0,0.0,0.0,3.7546894550323486,3.754714250564575,9.406787171428732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.31640625,0.0,1641.6932373046875,1895.4371337890625,0.0,2439.9228515625,0.9277285933494568,1.0,0.0,3.0,1.0,0.0
12307680,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.9460172057151794,0.4085325896739959,0.3688814640045166,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.6671079993247986,0.1435759514570236,0.138182446360588,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832214355469,0.9368985891342164,0.3984724879264831,0.2796996235847473,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.8673422932624817,0.320684939622879,0.3053002059459686,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.8049609661102295,0.2532373070716858,1.147360920906067,285.5832214355469,284.95001220703125,295.7977905273437,288.2995910644531,295.7994079589844,297.8068542480469,285.5796813964844,1.0,0.4998339712619781,1.0,1.0,0.0,1.0,-2.6885790824890137,2.6885733604431152,5.802207397209713e-06,2.0720674991607666,0.9469624161720276,0.9469624161720276,0.0,105.50870513916016,114.0,27867.53125,0.0,1593.56396484375,1.0,282.7574462890625,284.53643798828125,291.353759765625,293.2393798828125,293.1499938964844,293.1499938964844,282.45001220703125,34558.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965497374534607,1.0,0.0,0.0,3.7546894550323486,3.754714250564575,9.406787171428732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.31640625,0.0,1641.6932373046875,1895.4371337890625,0.0,2439.9228515625,0.9277285933494568,1.0,0.0,3.0,1.0,0.0
12307740,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.9287374019622804,0.4054299592971802,0.3664613664150238,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.657655656337738,0.1432548314332962,0.1381824910640716,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.9206597208976746,0.3966240584850311,0.2786970138549804,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.8551787734031677,0.3198669850826263,0.3048841059207916,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.7926809191703796,0.251990407705307,1.143432378768921,285.3120422363281,284.95001220703125,295.7195129394531,288.2698974609375,295.7211303710937,297.7932434082031,285.3085632324219,1.0,0.5017129778862,1.0,1.0,0.0,1.0,-2.679250717163086,2.6792449951171875,5.761844022345031e-06,2.0647964477539062,0.9496050477027892,0.9496050477027892,0.0,110.17005920410156,117.0,28292.54296875,0.0,1601.6331787109375,1.0,282.4572448730469,284.2455139160156,291.3163146972656,293.2371520996094,293.1499938964844,293.1499938964844,282.1499938964844,35039.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809483528137207,1.0,0.0,0.0,3.791405200958252,3.7914304733276367,9.59165845415555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.98193359375,0.0,1688.7904052734375,1895.4371337890625,0.0,2558.437744140625,0.9363144636154176,1.0,0.0,3.0,1.0,0.0
12307800,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.9287374019622804,0.4054299592971802,0.3664613664150238,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.657655656337738,0.1432548314332962,0.1381824910640716,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.9206597208976746,0.3966240584850311,0.2786970138549804,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.8551787734031677,0.3198669850826263,0.3048841059207916,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.7926809191703796,0.251990407705307,1.143432378768921,285.3120422363281,284.95001220703125,295.7195129394531,288.2698974609375,295.7211303710937,297.7932434082031,285.3085632324219,1.0,0.5017129778862,1.0,1.0,0.0,1.0,-2.679250717163086,2.6792449951171875,5.761844022345031e-06,2.0647964477539062,0.9496050477027892,0.9496050477027892,0.0,110.17005920410156,117.0,28292.54296875,0.0,1601.6331787109375,1.0,282.4572448730469,284.2455139160156,291.3163146972656,293.2371520996094,293.1499938964844,293.1499938964844,282.1499938964844,35039.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809483528137207,1.0,0.0,0.0,3.791405200958252,3.7914304733276367,9.59165845415555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.98193359375,0.0,1688.7904052734375,1895.4371337890625,0.0,2558.437744140625,0.9363144636154176,1.0,0.0,3.0,1.0,0.0
12307860,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9124627709388732,0.4019397795200348,0.3635948300361633,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.6487979888916016,0.1426261216402053,0.137845367193222,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9059172868728638,0.394315242767334,0.2773010432720184,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8439879417419434,0.3186210393905639,0.303989827632904,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.780985951423645,0.2503156960010528,1.137273907661438,285.05731201171875,284.95001220703125,295.6422119140625,288.2406921386719,295.6438293457031,297.7797241210937,285.05426025390625,1.0,0.5028654336929321,1.0,1.0,0.0,1.0,-2.6652514934539795,2.665245771408081,5.701512236555573e-06,2.053874015808105,0.9489423036575316,0.9489423036575316,0.0,114.63314056396484,120.0,28772.19921875,0.0,1602.1116943359375,1.0,282.1570739746094,283.96484375,291.2718200683594,293.21978759765625,293.1499938964844,293.1499938964844,281.8500061035156,35450.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188811540603638,1.0,0.0,0.0,3.812719583511353,3.812745094299317,9.699804195406614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.33837890625,0.0,1717.5556640625,1895.4371337890625,0.0,2645.20703125,0.9413830637931824,1.0,0.0,3.0,1.0,0.0
12307920,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9124627709388732,0.4019397795200348,0.3635948300361633,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.6487979888916016,0.1426261216402053,0.137845367193222,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9059172868728638,0.394315242767334,0.2773010432720184,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8439879417419434,0.3186210393905639,0.303989827632904,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.780985951423645,0.2503156960010528,1.137273907661438,285.05731201171875,284.95001220703125,295.6422119140625,288.2406921386719,295.6438293457031,297.7797241210937,285.05426025390625,1.0,0.5028654336929321,1.0,1.0,0.0,1.0,-2.6652514934539795,2.665245771408081,5.701512236555573e-06,2.053874015808105,0.9489423036575316,0.9489423036575316,0.0,114.63314056396484,120.0,28772.19921875,0.0,1602.1116943359375,1.0,282.1570739746094,283.96484375,291.2718200683594,293.21978759765625,293.1499938964844,293.1499938964844,281.8500061035156,35450.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188811540603638,1.0,0.0,0.0,3.812719583511353,3.812745094299317,9.699804195406614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.33837890625,0.0,1717.5556640625,1895.4371337890625,0.0,2645.20703125,0.9413830637931824,1.0,0.0,3.0,1.0,0.0
12307980,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8991023302078247,0.39836385846138,0.3605968952178955,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.6410571932792664,0.1418577879667282,0.1373301446437835,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8938803672790527,0.3918498158454895,0.2757496833801269,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8342677354812622,0.3171930015087127,0.3028674721717834,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.7705800533294678,0.2484441101551056,1.1299669742584229,284.8226318359375,284.95001220703125,295.5662536621094,288.2121276855469,295.56787109375,297.7676696777344,284.8196716308594,1.0,0.5034934282302856,1.0,1.0,0.0,1.0,-2.649037599563598,2.64903211593628,5.63202638659277e-06,2.04121994972229,0.9453477263450624,0.9453477263450624,0.0,118.70207214355467,123.0,29339.638671875,0.0,1597.6572265625,1.0,281.85693359375,283.6960754394531,291.23736572265625,293.2162780761719,293.1499938964844,293.1499938964844,281.54998779296875,35807.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270137906074524,1.0,0.0,0.0,3.8207852840423584,3.820811033248901,9.740888344822451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.77880859375,0.0,1730.10205078125,1895.4371337890625,0.0,2720.664794921875,0.9434297680854796,1.0,0.0,3.0,1.0,0.0
12308040,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8991023302078247,0.39836385846138,0.3605968952178955,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.6410571932792664,0.1418577879667282,0.1373301446437835,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8938803672790527,0.3918498158454895,0.2757496833801269,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8342677354812622,0.3171930015087127,0.3028674721717834,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.7705800533294678,0.2484441101551056,1.1299669742584229,284.8226318359375,284.95001220703125,295.5662536621094,288.2121276855469,295.56787109375,297.7676696777344,284.8196716308594,1.0,0.5034934282302856,1.0,1.0,0.0,1.0,-2.649037599563598,2.64903211593628,5.63202638659277e-06,2.04121994972229,0.9453477263450624,0.9453477263450624,0.0,118.70207214355467,123.0,29339.638671875,0.0,1597.6572265625,1.0,281.85693359375,283.6960754394531,291.23736572265625,293.2162780761719,293.1499938964844,293.1499938964844,281.54998779296875,35807.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270137906074524,1.0,0.0,0.0,3.8207852840423584,3.820811033248901,9.740888344822451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.77880859375,0.0,1730.10205078125,1895.4371337890625,0.0,2720.664794921875,0.9434297680854796,1.0,0.0,3.0,1.0,0.0
12308100,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.8933108448982239,0.3965566456317901,0.3591181933879852,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.6376345753669739,0.141449436545372,0.1370462924242019,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562805175781,0.8885184526443481,0.3905840218067169,0.274968534708023,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576538085937,0.8299574851989746,0.3164389729499817,0.3022798895835876,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597595214844,0.765926718711853,0.2474672943353653,1.126149296760559,284.65625,284.95001220703125,295.5289001464844,288.1981506347656,295.5304870605469,297.7623291015625,284.64453125,1.0,0.5036749243736267,1.0,1.0,0.0,1.0,-2.640687942504883,2.6406822204589844,5.596411028818693e-06,2.0347044467926025,0.941780924797058,0.941780924797058,0.0,120.56884765625,123.0,29970.943359375,0.0,1594.3399658203125,1.0,281.59686279296875,283.49102783203125,291.2516784667969,293.3170471191406,293.1499938964844,293.1499938964844,281.54998779296875,35989.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337649703025818,1.0,0.0,0.0,3.820259094238281,3.820284843444824,9.73820533545222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.27001953125,0.0,1730.88818359375,1895.4371337890625,0.0,2783.521240234375,0.9433976411819458,1.0,0.0,3.0,1.0,0.0
12308160,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.8874675035476685,0.3946771621704101,0.3574993908405304,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59442138671875,0.634213387966156,0.1410063356161117,0.1367168724536895,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919494628906,0.8831270337104797,0.389247864484787,0.2740961611270904,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8256173729896545,0.3156231045722961,0.3015970289707184,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927124023437,0.7612782120704651,0.2464341819286346,1.1219522953033447,284.5919494628906,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.757080078125,284.5892028808594,1.0,0.5037581920623779,1.0,1.0,0.0,1.0,-2.6314351558685303,2.631429672241211,5.557099939323962e-06,2.027495861053467,0.9386979937553406,0.9386979937553406,0.0,122.45721435546876,126.0,29907.4140625,0.0,1589.8670654296875,1.0,281.5569152832031,283.4333801269531,291.2086181640625,293.21978759765625,293.1499938964844,293.1499938964844,281.25,36145.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350132703781128,1.0,0.0,0.0,3.816349744796753,3.816375494003296,9.71828512774664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.51171875,0.0,1727.3721923828125,1895.4371337890625,0.0,2795.161376953125,0.942648470401764,1.0,0.0,3.0,1.0,0.0
12308220,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713073730469,0.8768182992935181,0.3909156322479248,0.3543160259723663,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.628005862236023,0.1401104480028152,0.1360444873571396,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.371337890625,0.8733488321304321,0.3865615725517273,0.272367775440216,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.817637026309967,0.3139539361000061,0.300214022397995,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720703125,0.7528536915779114,0.2443332970142364,1.1134368181228638,284.371337890625,284.95001220703125,295.4197998046875,288.1575927734375,295.4213256835937,297.74810791015625,284.36871337890625,1.0,0.5037679672241211,1.0,1.0,0.0,1.0,-2.6128315925598145,2.612826108932495,5.478476396092447e-06,2.013000965118408,0.929193377494812,0.929193377494812,0.0,125.9832534790039,129.0,30575.626953125,0.0,1579.721923828125,1.0,281.25701904296875,283.1835021972656,291.18487548828125,293.2347106933594,293.1499938964844,293.1499938964844,280.95001220703125,36475.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435947895050049,1.0,0.0,0.0,3.7997000217437744,3.7997255325317374,9.63367256190395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.193359375,0.0,1709.8875732421875,1895.4371337890625,0.0,2875.31884765625,0.939117670059204,1.0,0.0,3.0,1.0,0.0
12308280,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713073730469,0.8768182992935181,0.3909156322479248,0.3543160259723663,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.628005862236023,0.1401104480028152,0.1360444873571396,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.371337890625,0.8733488321304321,0.3865615725517273,0.272367775440216,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.817637026309967,0.3139539361000061,0.300214022397995,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720703125,0.7528536915779114,0.2443332970142364,1.1134368181228638,284.371337890625,284.95001220703125,295.4197998046875,288.1575927734375,295.4213256835937,297.74810791015625,284.36871337890625,1.0,0.5037679672241211,1.0,1.0,0.0,1.0,-2.6128315925598145,2.612826108932495,5.478476396092447e-06,2.013000965118408,0.929193377494812,0.929193377494812,0.0,125.9832534790039,129.0,30575.626953125,0.0,1579.721923828125,1.0,281.25701904296875,283.1835021972656,291.18487548828125,293.2347106933594,293.1499938964844,293.1499938964844,280.95001220703125,36475.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435947895050049,1.0,0.0,0.0,3.7997000217437744,3.7997255325317374,9.63367256190395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.193359375,0.0,1709.8875732421875,1895.4371337890625,0.0,2875.31884765625,0.939117670059204,1.0,0.0,3.0,1.0,0.0
12308340,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.15399169921875,0.8669649362564087,0.3870726823806762,0.3510588705539703,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562805175781,0.6222009062767029,0.1391849815845489,0.1353370398283004,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.15399169921875,0.8643451929092407,0.3837858438491821,0.2705768048763275,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1542663574219,0.8099774122238159,0.3121933043003082,0.2987401783466339,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1546936035156,0.7451149225234985,0.2421557903289795,1.1045483350753784,284.15399169921875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514709472656,297.7408447265625,284.1515197753906,1.0,0.50360107421875,1.0,1.0,0.0,1.0,-2.5934648513793945,2.5934596061706543,5.397254881245317e-06,1.997926950454712,0.9168145656585692,0.9168145656585692,0.0,129.35198974609375,132.0,31208.078125,0.0,1567.918701171875,1.0,280.9571533203125,282.9385070800781,291.1614074707031,293.25,293.1499938964844,293.1499938964844,280.6499938964844,36821.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526652455329895,1.0,0.0,0.0,3.7702949047088623,3.770320415496826,9.48514468745998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.49072265625,0.0,1677.5126953125,1895.4371337890625,0.0,2960.239990234375,0.9327390193939208,1.0,0.0,3.0,1.0,0.0
12308400,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.15399169921875,0.8669649362564087,0.3870726823806762,0.3510588705539703,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562805175781,0.6222009062767029,0.1391849815845489,0.1353370398283004,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.15399169921875,0.8643451929092407,0.3837858438491821,0.2705768048763275,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1542663574219,0.8099774122238159,0.3121933043003082,0.2987401783466339,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1546936035156,0.7451149225234985,0.2421557903289795,1.1045483350753784,284.15399169921875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514709472656,297.7408447265625,284.1515197753906,1.0,0.50360107421875,1.0,1.0,0.0,1.0,-2.5934648513793945,2.5934596061706543,5.397254881245317e-06,1.997926950454712,0.9168145656585692,0.9168145656585692,0.0,129.35198974609375,132.0,31208.078125,0.0,1567.918701171875,1.0,280.9571533203125,282.9385070800781,291.1614074707031,293.25,293.1499938964844,293.1499938964844,280.6499938964844,36821.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526652455329895,1.0,0.0,0.0,3.7702949047088623,3.770320415496826,9.48514468745998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.49072265625,0.0,1677.5126953125,1895.4371337890625,0.0,2960.239990234375,0.9327390193939208,1.0,0.0,3.0,1.0,0.0
12308460,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.940673828125,0.8577477931976318,0.3831515610218048,0.3477267324924469,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94287109375,0.6165691018104553,0.1382371336221695,0.1346034407615661,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.8559438586235046,0.3809191882610321,0.2687195539474487,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9409484863281,0.8023490309715271,0.3103461563587188,0.2971799373626709,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9413757324219,0.7378842234611511,0.2399090379476547,1.0953247547149658,283.9407043457031,284.95001220703125,295.2804260253906,288.106689453125,295.2819519042969,297.7351379394531,283.9383850097656,1.0,0.503304123878479,1.0,1.0,0.0,1.0,-2.57339096069336,2.573385715484619,5.313732799550053e-06,1.9823137521743768,0.9016228914260864,0.9016228914260864,0.0,132.62144470214844,135.0,31797.544921875,-0.0,1554.82763671875,1.0,280.6574401855469,282.6993103027344,291.1360168457031,293.26141357421875,293.1499938964844,293.1499938964844,280.3500061035156,37196.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861639142036438,1.0,0.0,0.0,3.7269866466522217,3.7270116806030273,9.26848940707714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.21630859375,0.0,1629.6630859375,1895.4371337890625,0.0,3044.379150390625,0.9232799410820008,1.0,0.0,3.0,1.0,0.0
12308520,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.940673828125,0.8577477931976318,0.3831515610218048,0.3477267324924469,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94287109375,0.6165691018104553,0.1382371336221695,0.1346034407615661,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.8559438586235046,0.3809191882610321,0.2687195539474487,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9409484863281,0.8023490309715271,0.3103461563587188,0.2971799373626709,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9413757324219,0.7378842234611511,0.2399090379476547,1.0953247547149658,283.9407043457031,284.95001220703125,295.2804260253906,288.106689453125,295.2819519042969,297.7351379394531,283.9383850097656,1.0,0.503304123878479,1.0,1.0,0.0,1.0,-2.57339096069336,2.573385715484619,5.313732799550053e-06,1.9823137521743768,0.9016228914260864,0.9016228914260864,0.0,132.62144470214844,135.0,31797.544921875,-0.0,1554.82763671875,1.0,280.6574401855469,282.6993103027344,291.1360168457031,293.26141357421875,293.1499938964844,293.1499938964844,280.3500061035156,37196.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861639142036438,1.0,0.0,0.0,3.7269866466522217,3.7270116806030273,9.26848940707714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.21630859375,0.0,1629.6630859375,1895.4371337890625,0.0,3044.379150390625,0.9232799410820008,1.0,0.0,3.0,1.0,0.0
12308580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319641113281,0.8490850925445557,0.3791680335998535,0.3443330228328705,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7340393066406,0.6109169721603394,0.13727568089962,0.1338526457548141,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319641113281,0.848054826259613,0.3779737949371338,0.2668036222457886,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7322082519531,0.7949589490890503,0.3084240555763244,0.2955439984798431,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73260498046875,0.7310349345207214,0.2376047819852829,1.0858192443847656,283.7319641113281,284.95001220703125,295.2087707519531,288.0813293457031,295.2103576660156,297.73095703125,283.7298278808594,1.0,0.5029110312461853,1.0,1.0,0.0,1.0,-2.552722454071045,2.5527172088623047,5.228437203186331e-06,1.9662450551986688,0.8836860060691833,0.8836860060691833,0.0,135.81961059570312,123.0,32375.841796875,-0.0,1540.7562255859375,1.0,280.3577880859375,282.4697570800781,291.1093444824219,293.2701110839844,293.1499938964844,293.1499938964844,280.6499938964844,37616.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702437281608582,1.0,0.0,0.0,3.668066501617432,3.668091058731079,8.977754077932332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.06982421875,0.0,1565.518798828125,1895.4371337890625,0.0,3125.0966796875,0.910391092300415,1.0,0.0,3.0,1.0,0.0
12308640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319641113281,0.8490850925445557,0.3791680335998535,0.3443330228328705,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7340393066406,0.6109169721603394,0.13727568089962,0.1338526457548141,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319641113281,0.848054826259613,0.3779737949371338,0.2668036222457886,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7322082519531,0.7949589490890503,0.3084240555763244,0.2955439984798431,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73260498046875,0.7310349345207214,0.2376047819852829,1.0858192443847656,283.7319641113281,284.95001220703125,295.2087707519531,288.0813293457031,295.2103576660156,297.73095703125,283.7298278808594,1.0,0.5029110312461853,1.0,1.0,0.0,1.0,-2.552722454071045,2.5527172088623047,5.228437203186331e-06,1.9662450551986688,0.8836860060691833,0.8836860060691833,0.0,135.81961059570312,123.0,32375.841796875,-0.0,1540.7562255859375,1.0,280.3577880859375,282.4697570800781,291.1093444824219,293.2701110839844,293.1499938964844,293.1499938964844,280.6499938964844,37616.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702437281608582,1.0,0.0,0.0,3.668066501617432,3.668091058731079,8.977754077932332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.06982421875,0.0,1565.518798828125,1895.4371337890625,0.0,3125.0966796875,0.910391092300415,1.0,0.0,3.0,1.0,0.0
12308700,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85595703125,0.8485708832740784,0.3778045177459717,0.3427497148513794,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84619140625,0.6108373403549194,0.1369746178388595,0.1334393620491027,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8559265136719,0.8478643894195557,0.3769900202751159,0.2658917903900146,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8547668457031,0.7949548363685608,0.3078083395957947,0.2947360277175903,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8528137207031,0.7306486368179321,0.2367302328348159,1.081010818481445,283.8559265136719,284.95001220703125,295.1722106933594,288.0685729980469,295.1738586425781,297.7314147949219,283.86590576171875,1.0,0.5007743239402771,1.0,1.0,0.0,1.0,-2.542475938796997,2.542470693588257,5.186328053241596e-06,1.9582369327545168,0.8775538802146912,0.8775538802146912,0.0,134.9657745361328,123.0,31294.8671875,-0.0,1523.2681884765625,1.0,280.6013488769531,282.6390075683594,290.9993591308594,293.0052490234375,293.1499938964844,293.1499938964844,280.6499938964844,37642.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583343029022217,1.0,0.0,0.0,3.636465549468994,3.636489868164064,8.823731150187086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.14697265625,0.0,1530.40771484375,1895.4371337890625,0.0,3013.384033203125,0.9034293293952942,1.0,0.0,3.0,1.0,0.0
12308760,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.906005859375,0.8514048457145691,0.3770849108695984,0.3417885899543762,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043273925781,0.6132506132125854,0.13693667948246,0.1331969201564788,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.906005859375,0.8509185314178467,0.376562237739563,0.2653657793998718,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90582275390625,0.7981429696083069,0.3076226413249969,0.2942951023578644,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9054870605469,0.7329025268554688,0.2362290769815445,1.0775935649871826,283.906005859375,284.95001220703125,295.1352233886719,288.0557861328125,295.1368713378906,297.7342529296875,283.9076232910156,1.0,0.4980599880218506,1.0,1.0,0.0,1.0,-2.535756349563598,2.535751342773437,5.158720341569278e-06,1.9529411792755127,0.8711430430412292,0.8711430430412292,0.0,132.3352813720703,111.0,31018.810546875,-0.0,1502.9195556640625,1.0,280.6420593261719,282.69403076171875,290.9708251953125,292.9818115234375,293.1499938964844,293.1499938964844,280.95001220703125,37637.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484986424446106,1.0,0.0,0.0,3.6061503887176514,3.6061744689941406,8.677227469888749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.146484375,0.0,1497.0338134765625,1895.4371337890625,0.0,2921.210693359375,0.8966434597969055,1.0,0.0,3.0,1.0,0.0
12308820,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.10418701171875,0.8635855317115784,0.3766170442104339,0.3407929837703705,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1022033691406,0.6225625872612,0.1374373584985733,0.133173868060112,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10418701171875,0.8634967803955078,0.3766447901725769,0.2649791538715362,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1039428710937,0.810619592666626,0.308048278093338,0.2941352128982544,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1035461425781,0.7427163124084473,0.2359732985496521,1.0738531351089478,284.10418701171875,284.95001220703125,295.0600280761719,288.030029296875,295.06170654296875,297.7440185546875,284.1061706542969,1.0,0.4915068447589874,1.0,1.0,0.0,1.0,-2.529374122619629,2.5293688774108887,5.132519618200604e-06,1.947886824607849,0.8614630103111267,0.8614630103111267,0.0,124.15910339355467,99.0,29783.697265625,-0.0,1459.21044921875,1.0,280.9411315917969,282.9424743652344,290.9218139648437,292.8324584960937,293.1499938964844,293.1499938964844,281.25,37502.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228210210800171,1.0,0.0,0.0,3.549170970916748,3.5491943359375,8.405182825299562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.541015625,0.0,1434.7901611328125,1895.4371337890625,0.0,2681.723876953125,0.8838875889778137,1.0,0.0,3.0,1.0,0.0
12308880,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.10418701171875,0.8635855317115784,0.3766170442104339,0.3407929837703705,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1022033691406,0.6225625872612,0.1374373584985733,0.133173868060112,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10418701171875,0.8634967803955078,0.3766447901725769,0.2649791538715362,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1039428710937,0.810619592666626,0.308048278093338,0.2941352128982544,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1035461425781,0.7427163124084473,0.2359732985496521,1.0738531351089478,284.10418701171875,284.95001220703125,295.0600280761719,288.030029296875,295.06170654296875,297.7440185546875,284.1061706542969,1.0,0.4915068447589874,1.0,1.0,0.0,1.0,-2.529374122619629,2.5293688774108887,5.132519618200604e-06,1.947886824607849,0.8614630103111267,0.8614630103111267,0.0,124.15910339355467,99.0,29783.697265625,-0.0,1459.21044921875,1.0,280.9411315917969,282.9424743652344,290.9218139648437,292.8324584960937,293.1499938964844,293.1499938964844,281.25,37502.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228210210800171,1.0,0.0,0.0,3.549170970916748,3.5491943359375,8.405182825299562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.541015625,0.0,1434.7901611328125,1895.4371337890625,0.0,2681.723876953125,0.8838875889778137,1.0,0.0,3.0,1.0,0.0
12308940,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036804199219,0.883223831653595,0.3768841326236725,0.3405053615570068,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3016357421875,0.6366209983825684,0.1385023444890976,0.1336514204740524,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036804199219,0.88358074426651,0.3774898052215576,0.2651510834693908,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034362792969,0.8285314440727234,0.3091688156127929,0.2946391105651855,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.30303955078125,0.7588323354721069,0.2364022135734558,1.0731574296951294,284.3036804199219,284.95001220703125,294.9833374023437,288.00408935546875,294.98504638671875,297.75689697265625,284.3057556152344,1.0,0.4842216372489929,1.0,1.0,0.0,1.0,-2.529573917388916,2.529568672180176,5.133234935783548e-06,1.9479923248291016,0.854449450969696,0.854449450969696,0.0,113.79601287841795,87.0,28622.0546875,-0.0,1414.7982177734375,1.0,281.2406311035156,283.19049072265625,290.9071350097656,292.7396850585937,293.1499938964844,293.1499938964844,281.54998779296875,37277.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001638650894165,1.0,0.0,0.0,3.5004286766052246,3.5004515647888184,8.175903758456116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.99609375,0.0,1382.2095947265625,1895.4371337890625,0.0,2472.92333984375,0.8729069232940674,1.0,0.0,3.0,1.0,0.0
