time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309000,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036804199219,0.883223831653595,0.3768841326236725,0.3405053615570068,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3016357421875,0.6366209983825684,0.1385023444890976,0.1336514204740524,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036804199219,0.88358074426651,0.3774898052215576,0.2651510834693908,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034362792969,0.8285314440727234,0.3091688156127929,0.2946391105651855,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.30303955078125,0.7588323354721069,0.2364022135734558,1.0731574296951294,284.3036804199219,284.95001220703125,294.9833374023437,288.00408935546875,294.98504638671875,297.75689697265625,284.3057556152344,1.0,0.4842216372489929,1.0,1.0,0.0,1.0,-2.529573917388916,2.529568672180176,5.133234935783548e-06,1.9479923248291016,0.854449450969696,0.854449450969696,0.0,113.79601287841795,87.0,28622.0546875,-0.0,1414.7982177734375,1.0,281.2406311035156,283.19049072265625,290.9071350097656,292.7396850585937,293.1499938964844,293.1499938964844,281.54998779296875,37277.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001638650894165,1.0,0.0,0.0,3.5004286766052246,3.5004515647888184,8.175903758456116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.99609375,0.0,1382.2095947265625,1895.4371337890625,0.0,2472.92333984375,0.8729069232940674,1.0,0.0,3.0,1.0,0.0
12309060,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009460449219,0.9106490015983582,0.3775775134563446,0.3406051099300384,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989929199219,0.6564923524856567,0.1399395614862442,0.1344741135835647,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009765625,0.9115822315216064,0.3787891864776611,0.2656445801258087,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.500732421875,0.8526513576507568,0.3107157051563263,0.2955491542816162,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003356933594,0.7818174362182617,0.2372598946094513,1.0744009017944336,284.5009460449219,284.95001220703125,294.90533447265625,287.9779357910156,294.9070739746094,297.77081298828125,284.50299072265625,1.0,0.4766722321510315,1.0,1.0,0.0,1.0,-2.5338594913482666,2.533854484558105,5.150650395080447e-06,1.951298713684082,0.8500471115112305,0.8500471115112305,0.0,102.40151977539062,75.0,27509.451171875,-0.0,1371.1400146484375,1.0,281.5401916503906,283.4349060058594,290.8958435058594,292.6604309082031,293.1499938964844,293.1499938964844,281.8500061035156,36994.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807538509368896,1.0,0.0,0.0,3.462202310562134,3.4622247219085693,7.998309570211859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.02685546875,0.0,1341.1590576171875,1895.4371337890625,0.0,2296.911376953125,0.8642197251319885,1.0,0.0,3.0,1.0,0.0
12309120,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009460449219,0.9106490015983582,0.3775775134563446,0.3406051099300384,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989929199219,0.6564923524856567,0.1399395614862442,0.1344741135835647,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009765625,0.9115822315216064,0.3787891864776611,0.2656445801258087,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.500732421875,0.8526513576507568,0.3107157051563263,0.2955491542816162,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003356933594,0.7818174362182617,0.2372598946094513,1.0744009017944336,284.5009460449219,284.95001220703125,294.90533447265625,287.9779357910156,294.9070739746094,297.77081298828125,284.50299072265625,1.0,0.4766722321510315,1.0,1.0,0.0,1.0,-2.5338594913482666,2.533854484558105,5.150650395080447e-06,1.951298713684082,0.8500471115112305,0.8500471115112305,0.0,102.40151977539062,75.0,27509.451171875,-0.0,1371.1400146484375,1.0,281.5401916503906,283.4349060058594,290.8958435058594,292.6604309082031,293.1499938964844,293.1499938964844,281.8500061035156,36994.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807538509368896,1.0,0.0,0.0,3.462202310562134,3.4622247219085693,7.998309570211859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.02685546875,0.0,1341.1590576171875,1895.4371337890625,0.0,2296.911376953125,0.8642197251319885,1.0,0.0,3.0,1.0,0.0
12309180,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.9511728286743164,0.3786014318466186,0.3409887254238128,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.6847812533378601,0.1416438519954681,0.1355451047420501,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.9526947140693665,0.3804422616958618,0.2663770318031311,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.8866125345230103,0.3125736117362976,0.2967472076416015,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.8130171895027161,0.2384206354618072,1.0769932270050049,284.7004089355469,284.95001220703125,294.8262634277344,287.9515991210937,294.8280029296875,297.7847595214844,284.702392578125,1.0,0.469085156917572,1.0,1.0,0.0,1.0,-2.541039228439331,2.541033983230591,5.1799520406348165e-06,1.9568676948547363,0.848314106464386,0.848314106464386,0.0,90.50587463378906,78.0,26539.826171875,-0.0,1328.8125,1.0,281.83984375,283.6811828613281,290.8807678222656,292.5854187011719,293.1499938964844,293.1499938964844,282.1499938964844,36671.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635456919670105,1.0,0.0,0.0,3.4360504150390625,3.436072587966919,7.87793453582708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.87109375,0.0,1312.640869140625,1895.4371337890625,0.0,2143.743408203125,0.8581764698028564,1.0,0.0,3.0,1.0,0.0
12309240,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.9511728286743164,0.3786014318466186,0.3409887254238128,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.6847812533378601,0.1416438519954681,0.1355451047420501,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.9526947140693665,0.3804422616958618,0.2663770318031311,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.8866125345230103,0.3125736117362976,0.2967472076416015,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.8130171895027161,0.2384206354618072,1.0769932270050049,284.7004089355469,284.95001220703125,294.8262634277344,287.9515991210937,294.8280029296875,297.7847595214844,284.702392578125,1.0,0.469085156917572,1.0,1.0,0.0,1.0,-2.541039228439331,2.541033983230591,5.1799520406348165e-06,1.9568676948547363,0.848314106464386,0.848314106464386,0.0,90.50587463378906,78.0,26539.826171875,-0.0,1328.8125,1.0,281.83984375,283.6811828613281,290.8807678222656,292.5854187011719,293.1499938964844,293.1499938964844,282.1499938964844,36671.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635456919670105,1.0,0.0,0.0,3.4360504150390625,3.436072587966919,7.87793453582708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.87109375,0.0,1312.640869140625,1895.4371337890625,0.0,2143.743408203125,0.8581764698028564,1.0,0.0,3.0,1.0,0.0
12309300,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9661954641342164,0.3791977167129516,0.3413143455982208,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.6967609524726868,0.1425665915012359,0.136231243610382,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.967877984046936,0.3813604414463043,0.2668586373329162,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9007779955863952,0.3135843873023987,0.2974985241889953,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.8247709274291992,0.2390790432691574,1.0790181159973145,284.84228515625,284.95001220703125,294.786376953125,287.9383850097656,294.7881164550781,297.7913513183594,284.8534851074219,1.0,0.4672998189926147,1.0,1.0,0.0,1.0,-2.546166181564331,2.546160936355591,5.200898158363998e-06,1.960829496383667,0.8489526510238647,0.8489526510238647,0.0,86.66488647460938,78.0,25763.13671875,-0.0,1318.6304931640625,1.0,282.09246826171875,283.86676025390625,290.8440856933594,292.45684814453125,293.1499938964844,293.1499938964844,282.1499938964844,36487.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530426979064941,1.0,0.0,0.0,3.427549123764038,3.4275710582733154,7.83899963607837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.79296875,0.0,1302.9033203125,1895.4371337890625,0.0,2051.832275390625,0.8561926484107971,1.0,0.0,3.0,1.0,0.0
12309360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9772578477859496,0.3799043595790863,0.3418348133563995,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7066490650177002,0.1435454785823822,0.1370279490947723,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9790412783622742,0.3823835551738739,0.2674766778945923,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9128295183181764,0.3146794140338897,0.2984025776386261,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8341805934906006,0.2398100942373275,1.081682205200195,284.89996337890625,284.95001220703125,294.74627685546875,287.92510986328125,294.748046875,297.7978515625,284.9018859863281,1.0,0.4663659632205963,1.0,1.0,0.0,1.0,-2.552777051925659,2.552771806716919,5.228006102697691e-06,1.9659563302993768,0.8492482304573059,0.8492482304573059,0.0,83.99459075927734,81.0,25649.197265625,-0.0,1315.365234375,1.0,282.1397399902344,283.9266052246094,290.8630676269531,292.5140991210937,293.1499938964844,293.1499938964844,282.45001220703125,36325.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481047511100769,1.0,0.0,0.0,3.422938346862793,3.4229602813720703,7.817924370101537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.0859375,0.0,1297.201904296875,1895.4371337890625,0.0,2009.0771484375,0.8549991250038147,1.0,0.0,3.0,1.0,0.0
12309420,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9904032349586488,0.3814228475093841,0.3430086672306061,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.7199572324752808,0.1455752104520797,0.1387805491685867,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9923939108848572,0.3845458924770355,0.2688367962837219,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.9306206107139589,0.3169690668582916,0.3003771007061004,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.847181499004364,0.2413548529148101,1.0877726078033447,285.1028137207031,284.95001220703125,294.6655578613281,287.8984069824219,294.6673278808594,297.8098449707031,285.1048583984375,1.0,0.4664244949817657,1.0,1.0,0.0,1.0,-2.567615509033203,2.567610263824463,5.289155069476692e-06,1.977485537528992,0.8528899550437927,0.8528899550437927,0.0,81.08314514160156,84.0,24843.14453125,-0.0,1321.444091796875,1.0,282.4395751953125,284.1699523925781,290.84228515625,292.4435119628906,293.1499938964844,293.1499938964844,282.75,35968.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337865233421326,1.0,0.0,0.0,3.423210620880127,3.4232325553894043,7.819168104106211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.00146484375,0.0,1294.9654541015625,1895.4371337890625,0.0,1886.9024658203125,0.8547773361206055,1.0,0.0,3.0,1.0,0.0
12309480,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9904032349586488,0.3814228475093841,0.3430086672306061,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.7199572324752808,0.1455752104520797,0.1387805491685867,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9923939108848572,0.3845458924770355,0.2688367962837219,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.9306206107139589,0.3169690668582916,0.3003771007061004,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.847181499004364,0.2413548529148101,1.0877726078033447,285.1028137207031,284.95001220703125,294.6655578613281,287.8984069824219,294.6673278808594,297.8098449707031,285.1048583984375,1.0,0.4664244949817657,1.0,1.0,0.0,1.0,-2.567615509033203,2.567610263824463,5.289155069476692e-06,1.977485537528992,0.8528899550437927,0.8528899550437927,0.0,81.08314514160156,84.0,24843.14453125,-0.0,1321.444091796875,1.0,282.4395751953125,284.1699523925781,290.84228515625,292.4435119628906,293.1499938964844,293.1499938964844,282.75,35968.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337865233421326,1.0,0.0,0.0,3.423210620880127,3.4232325553894043,7.819168104106211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.00146484375,0.0,1294.9654541015625,1895.4371337890625,0.0,1886.9024658203125,0.8547773361206055,1.0,0.0,3.0,1.0,0.0
12309540,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.9965192079544068,0.3833050429821014,0.3445461690425873,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249206542969,0.7275652289390564,0.147765502333641,0.1407511532306671,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267822265625,0.9986897110939026,0.3870474398136139,0.2704102993011474,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.9404587745666504,0.3195222914218902,0.3026551306247711,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.8544232249259949,0.2431107610464096,1.095093846321106,285.3267822265625,284.95001220703125,294.5843505859375,287.8715515136719,294.58612060546875,297.8211975097656,285.32867431640625,1.0,0.4683161675930023,1.0,1.0,0.0,1.0,-2.585254192352295,2.5852489471435547,5.362324372981675e-06,1.9911973476409912,0.85972660779953,0.85972660779953,0.0,80.23374938964844,87.0,24217.80859375,-0.0,1340.2379150390625,1.0,282.7396545410156,284.4195556640625,290.82379150390625,292.3850402832031,293.1499938964844,293.1499938964844,283.04998779296875,35584.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209749817848206,1.0,0.0,0.0,3.437941312789917,3.4379632472991943,7.886607704676862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.1787109375,0.0,1306.864013671875,1895.4371337890625,0.0,1780.0509033203125,0.8577418923377991,1.0,0.0,3.0,1.0,0.0
12309600,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.9965192079544068,0.3833050429821014,0.3445461690425873,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249206542969,0.7275652289390564,0.147765502333641,0.1407511532306671,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267822265625,0.9986897110939026,0.3870474398136139,0.2704102993011474,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.9404587745666504,0.3195222914218902,0.3026551306247711,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.8544232249259949,0.2431107610464096,1.095093846321106,285.3267822265625,284.95001220703125,294.5843505859375,287.8715515136719,294.58612060546875,297.8211975097656,285.32867431640625,1.0,0.4683161675930023,1.0,1.0,0.0,1.0,-2.585254192352295,2.5852489471435547,5.362324372981675e-06,1.9911973476409912,0.85972660779953,0.85972660779953,0.0,80.23374938964844,87.0,24217.80859375,-0.0,1340.2379150390625,1.0,282.7396545410156,284.4195556640625,290.82379150390625,292.3850402832031,293.1499938964844,293.1499938964844,283.04998779296875,35584.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209749817848206,1.0,0.0,0.0,3.437941312789917,3.4379632472991943,7.886607704676862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.1787109375,0.0,1306.864013671875,1895.4371337890625,0.0,1780.0509033203125,0.8577418923377991,1.0,0.0,3.0,1.0,0.0
12309660,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.99845689535141,0.3854957520961761,0.3463947474956512,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.7316046953201294,0.1501023024320602,0.1429169028997421,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.9990000128746032,0.3899738490581512,0.2710942029953003,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.944433867931366,0.3223037719726562,0.305212527513504,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.8573220372200012,0.2450523674488067,1.103535532951355,285.5469665527344,284.95001220703125,294.5028076171875,287.84454345703125,294.5045471191406,297.8316345214844,285.5486755371094,1.0,0.4714030921459198,1.0,1.0,0.0,1.0,-2.604899406433105,2.604893922805786,5.444304861157434e-06,2.006415605545044,0.8694792985916138,0.8694792985916138,0.0,80.714599609375,90.0,23608.72265625,-0.0,1367.3592529296875,1.0,283.0398864746094,284.6642150878906,290.8045654296875,292.3293762207031,293.1499938964844,293.1499938964844,283.1499938964844,35215.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097769379615784,1.0,0.0,0.0,3.46654748916626,3.466569662094116,8.01839746600308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.80029296875,0.0,1332.9139404296875,1895.4371337890625,0.0,1688.7489013671875,0.8618093132972717,1.0,0.0,3.0,1.0,0.0
12309720,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.99845689535141,0.3854957520961761,0.3463947474956512,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.7316046953201294,0.1501023024320602,0.1429169028997421,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.9990000128746032,0.3899738490581512,0.2710942029953003,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.944433867931366,0.3223037719726562,0.305212527513504,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.8573220372200012,0.2450523674488067,1.103535532951355,285.5469665527344,284.95001220703125,294.5028076171875,287.84454345703125,294.5045471191406,297.8316345214844,285.5486755371094,1.0,0.4714030921459198,1.0,1.0,0.0,1.0,-2.604899406433105,2.604893922805786,5.444304861157434e-06,2.006415605545044,0.8694792985916138,0.8694792985916138,0.0,80.714599609375,90.0,23608.72265625,-0.0,1367.3592529296875,1.0,283.0398864746094,284.6642150878906,290.8045654296875,292.3293762207031,293.1499938964844,293.1499938964844,283.1499938964844,35215.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097769379615784,1.0,0.0,0.0,3.46654748916626,3.466569662094116,8.01839746600308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.80029296875,0.0,1332.9139404296875,1895.4371337890625,0.0,1688.7489013671875,0.8618093132972717,1.0,0.0,3.0,1.0,0.0
12309780,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.9971376657485962,0.3871859312057495,0.3481422066688537,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234130859375,0.7326525449752808,0.1523260474205017,0.1451022624969482,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.9990000128746032,0.39259934425354,0.2736973762512207,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236572265625,0.9435977935791016,0.3248252272605896,0.3077216744422912,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.8564738035202026,0.2467876672744751,1.1118513345718384,285.6236877441406,284.95001220703125,294.4211120605469,287.8174133300781,294.4228820800781,297.8391418457031,285.6239013671875,1.0,0.4752319753170013,1.0,1.0,0.0,1.0,-2.624974489212036,2.624969005584717,5.5290397540375125e-06,2.022122383117676,0.8791193962097168,0.8791193962097168,0.0,82.18450927734375,93.0,23389.38671875,-0.0,1400.676513671875,1.0,283.1465148925781,284.7503356933594,290.82525634765625,292.3628234863281,293.1499938964844,293.1499938964844,283.1499938964844,34649.734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109866738319397,1.0,0.0,0.0,3.48404860496521,3.484071016311645,8.099565889096993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.06591796875,0.0,1346.61474609375,1895.4371337890625,0.0,1698.51318359375,0.8638985753059387,1.0,0.0,3.0,1.0,0.0
12309840,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.9971376657485962,0.3871859312057495,0.3481422066688537,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234130859375,0.7326525449752808,0.1523260474205017,0.1451022624969482,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.9990000128746032,0.39259934425354,0.2736973762512207,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236572265625,0.9435977935791016,0.3248252272605896,0.3077216744422912,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.8564738035202026,0.2467876672744751,1.1118513345718384,285.6236877441406,284.95001220703125,294.4211120605469,287.8174133300781,294.4228820800781,297.8391418457031,285.6239013671875,1.0,0.4752319753170013,1.0,1.0,0.0,1.0,-2.624974489212036,2.624969005584717,5.5290397540375125e-06,2.022122383117676,0.8791193962097168,0.8791193962097168,0.0,82.18450927734375,93.0,23389.38671875,-0.0,1400.676513671875,1.0,283.1465148925781,284.7503356933594,290.82525634765625,292.3628234863281,293.1499938964844,293.1499938964844,283.1499938964844,34649.734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109866738319397,1.0,0.0,0.0,3.48404860496521,3.484071016311645,8.099565889096993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.06591796875,0.0,1346.61474609375,1895.4371337890625,0.0,1698.51318359375,0.8638985753059387,1.0,0.0,3.0,1.0,0.0
12309900,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.9948911666870116,0.3876854479312897,0.3487296998500824,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.7317768931388855,0.1533165127038955,0.1461151391267776,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.9983385801315308,0.393453299999237,0.2751002013683319,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.9409891366958618,0.3258728682994842,0.3088154792785644,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256103515625,0.8543354272842407,0.2474738657474517,1.115382432937622,285.62554931640625,284.95001220703125,294.3803100585937,287.8038024902344,294.3820495605469,297.8409118652344,285.62530517578125,1.0,0.477282166481018,1.0,1.0,0.0,1.0,-2.6341443061828613,2.634138584136963,5.568003416556167e-06,2.0293169021606445,0.8836458325386047,0.8836458325386047,0.0,83.3145751953125,93.0,23362.53515625,-0.0,1417.9189453125,1.0,283.1493835449219,284.7545471191406,290.8319396972656,292.3824768066406,293.1499938964844,293.1499938964844,283.1499938964844,34135.98046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149278521537781,1.0,0.0,0.0,3.4789726734161377,3.478994846343994,8.075982123045833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.087890625,0.0,1337.793212890625,1895.4371337890625,0.0,1730.493408203125,0.864841878414154,1.0,0.0,3.0,1.0,0.0
12309960,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.9910690784454346,0.3879894614219665,0.3491333723068237,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204528808594,0.7295867204666138,0.154215469956398,0.1470564156770706,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.9949086904525756,0.3941092491149902,0.2756694853305816,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.9362979531288148,0.3267801702022552,0.3097836673259735,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.8506209850311279,0.2480333149433136,1.1183981895446775,285.6199951171875,284.95001220703125,294.3395080566406,287.7901611328125,294.3412475585937,297.8419494628906,285.6193542480469,1.0,0.479287177324295,1.0,1.0,0.0,1.0,-2.641234397888184,2.641228675842285,5.598236384685151e-06,2.034885883331299,0.8880584836006165,0.8880584836006165,0.0,84.8006362915039,96.0,23336.8125,-0.0,1434.0843505859375,1.0,283.14990234375,284.7503356933594,290.8258056640625,292.3842163085937,293.1499938964844,293.1499938964844,283.1499938964844,33893.53125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189533710479736,1.0,0.0,0.0,3.486530065536499,3.4865522384643555,8.111107376862492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.9365234375,0.0,1343.736572265625,1895.4371337890625,0.0,1763.4185791015625,0.8633173108100891,1.0,0.0,3.0,1.0,0.0
12310020,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.9814541339874268,0.3882727921009063,0.3495827615261078,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.7239854335784912,0.1558131724596023,0.1487415879964828,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.986227810382843,0.3951832950115204,0.2765507698059082,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61102294921875,0.925070583820343,0.3283218741416931,0.3114296793937683,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61114501953125,0.8419442772865295,0.248886838555336,1.1231369972229004,285.6109619140625,284.95001220703125,294.2581787109375,287.7628479003906,294.2598876953125,297.8422241210937,285.6103210449219,1.0,0.4831373989582062,1.0,1.0,0.0,1.0,-2.652533769607544,2.6525282859802246,5.646581030305242e-06,2.043757677078247,0.8968244194984436,0.8968244194984436,0.0,88.13050842285156,99.0,23242.3671875,-0.0,1464.3646240234375,1.0,283.1499938964844,284.7467346191406,290.7889709472656,292.35009765625,293.1499938964844,293.1499938964844,283.1499938964844,33040.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244915962219238,1.0,0.0,0.0,3.480314016342163,3.4803359508514404,8.0822110248846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.58935546875,0.0,1331.340576171875,1895.4371337890625,0.0,1809.1343994140625,0.8607169389724731,1.0,0.0,3.0,1.0,0.0
12310080,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.9814541339874268,0.3882727921009063,0.3495827615261078,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.7239854335784912,0.1558131724596023,0.1487415879964828,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.986227810382843,0.3951832950115204,0.2765507698059082,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61102294921875,0.925070583820343,0.3283218741416931,0.3114296793937683,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61114501953125,0.8419442772865295,0.248886838555336,1.1231369972229004,285.6109619140625,284.95001220703125,294.2581787109375,287.7628479003906,294.2598876953125,297.8422241210937,285.6103210449219,1.0,0.4831373989582062,1.0,1.0,0.0,1.0,-2.652533769607544,2.6525282859802246,5.646581030305242e-06,2.043757677078247,0.8968244194984436,0.8968244194984436,0.0,88.13050842285156,99.0,23242.3671875,-0.0,1464.3646240234375,1.0,283.1499938964844,284.7467346191406,290.7889709472656,292.35009765625,293.1499938964844,293.1499938964844,283.1499938964844,33040.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244915962219238,1.0,0.0,0.0,3.480314016342163,3.4803359508514404,8.0822110248846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.58935546875,0.0,1331.340576171875,1895.4371337890625,0.0,1809.1343994140625,0.8607169389724731,1.0,0.0,3.0,1.0,0.0
12310140,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.970731556415558,0.3883500099182129,0.3498032689094543,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.7180432677268982,0.1572299599647522,0.1502419859170913,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.9765737652778624,0.3960924446582794,0.277294784784317,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.9138361811637878,0.3296562731266022,0.3128480613231659,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.8332633376121521,0.2495173215866089,1.126754641532898,285.6023864746094,284.95001220703125,294.1772766113281,287.7354736328125,294.1789855957031,297.8410339355469,285.6017761230469,1.0,0.4867502152919769,1.0,1.0,0.0,1.0,-2.661549091339112,2.661543607711792,5.685318683390506e-06,2.050844430923462,0.905478298664093,0.905478298664093,0.0,91.59430694580078,102.0,23125.779296875,-0.0,1492.3619384765625,1.0,283.1499938964844,284.7444763183594,290.744140625,292.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,32131.09375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261707782745361,1.0,0.0,0.0,3.46764874458313,3.467670440673828,8.023493478503951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.9482421875,0.0,1312.0977783203125,1895.4371337890625,0.0,1823.0887451171875,0.8626223802566528,1.0,0.0,3.0,1.0,0.0
12310200,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.970731556415558,0.3883500099182129,0.3498032689094543,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.7180432677268982,0.1572299599647522,0.1502419859170913,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.9765737652778624,0.3960924446582794,0.277294784784317,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.9138361811637878,0.3296562731266022,0.3128480613231659,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.8332633376121521,0.2495173215866089,1.126754641532898,285.6023864746094,284.95001220703125,294.1772766113281,287.7354736328125,294.1789855957031,297.8410339355469,285.6017761230469,1.0,0.4867502152919769,1.0,1.0,0.0,1.0,-2.661549091339112,2.661543607711792,5.685318683390506e-06,2.050844430923462,0.905478298664093,0.905478298664093,0.0,91.59430694580078,102.0,23125.779296875,-0.0,1492.3619384765625,1.0,283.1499938964844,284.7444763183594,290.744140625,292.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,32131.09375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261707782745361,1.0,0.0,0.0,3.46764874458313,3.467670440673828,8.023493478503951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.9482421875,0.0,1312.0977783203125,1895.4371337890625,0.0,1823.0887451171875,0.8626223802566528,1.0,0.0,3.0,1.0,0.0
12310260,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779724121094,0.9596303701400756,0.3882582783699035,0.3498810827732086,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57867431640625,0.7121164798736572,0.1584919095039367,0.1515979319810867,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779724121094,0.966600775718689,0.3968674838542938,0.2779504060745239,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.9037877917289734,0.3308442831039428,0.3141262531280517,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782470703125,0.8250569105148315,0.2499776929616928,1.1296017169952393,285.5779724121094,285.01568603515625,294.0970153808594,287.7080993652344,294.09869384765625,297.8387145996094,285.5769348144531,1.0,0.4901364743709564,1.0,1.0,0.0,1.0,-2.669018507003784,2.6690127849578857,5.717550720873987e-06,2.0567333698272705,0.9125191569328308,0.9125191569328308,0.0,95.0587387084961,105.0,23047.4453125,-0.0,1518.401123046875,1.0,283.1499938964844,284.72186279296875,290.7066650390625,292.254638671875,293.1499938964844,293.1499938964844,283.1499938964844,32318.876953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257736325263977,1.0,0.0,0.0,3.507051944732666,3.507073879241944,8.206872621485672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.70556640625,0.0,1353.4071044921875,1895.4371337890625,0.0,1819.784423828125,0.8720688223838806,1.0,0.0,3.0,1.0,0.0
12310320,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779724121094,0.9596303701400756,0.3882582783699035,0.3498810827732086,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57867431640625,0.7121164798736572,0.1584919095039367,0.1515979319810867,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779724121094,0.966600775718689,0.3968674838542938,0.2779504060745239,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.9037877917289734,0.3308442831039428,0.3141262531280517,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782470703125,0.8250569105148315,0.2499776929616928,1.1296017169952393,285.5779724121094,285.01568603515625,294.0970153808594,287.7080993652344,294.09869384765625,297.8387145996094,285.5769348144531,1.0,0.4901364743709564,1.0,1.0,0.0,1.0,-2.669018507003784,2.6690127849578857,5.717550720873987e-06,2.0567333698272705,0.9125191569328308,0.9125191569328308,0.0,95.0587387084961,105.0,23047.4453125,-0.0,1518.401123046875,1.0,283.1499938964844,284.72186279296875,290.7066650390625,292.254638671875,293.1499938964844,293.1499938964844,283.1499938964844,32318.876953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257736325263977,1.0,0.0,0.0,3.507051944732666,3.507073879241944,8.206872621485672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.70556640625,0.0,1353.4071044921875,1895.4371337890625,0.0,1819.784423828125,0.8720688223838806,1.0,0.0,3.0,1.0,0.0
12310380,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.948387622833252,0.3880112767219543,0.3498139381408691,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.7061222791671753,0.1596127152442932,0.1528156697750091,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.9564983248710632,0.3975163698196411,0.2785157859325409,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.8948888182640076,0.3319088220596313,0.315282940864563,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.817209005355835,0.25029256939888,1.1317665576934814,285.547607421875,285.1141662597656,294.0176086425781,287.6806945800781,294.0192565917969,297.8355407714844,285.54638671875,1.0,0.4933040738105774,1.0,1.0,0.0,1.0,-2.6750733852386475,2.67506742477417,5.743782367062522e-06,2.0615251064300537,0.9174291491508484,0.9174291491508484,0.0,98.50414276123048,108.0,22970.185546875,-0.0,1542.516845703125,1.0,283.1499938964844,284.6925354003906,290.6757507324219,292.2174987792969,293.1499938964844,293.1499938964844,283.1499938964844,32972.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247242331504822,1.0,0.0,0.0,3.5624144077301025,3.562437057495117,8.468026067021128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9580078125,0.0,1415.78466796875,1895.4371337890625,0.0,1811.065185546875,0.8854854702949524,1.0,0.0,3.0,1.0,0.0
12310440,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.948387622833252,0.3880112767219543,0.3498139381408691,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.7061222791671753,0.1596127152442932,0.1528156697750091,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.9564983248710632,0.3975163698196411,0.2785157859325409,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.8948888182640076,0.3319088220596313,0.315282940864563,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.817209005355835,0.25029256939888,1.1317665576934814,285.547607421875,285.1141662597656,294.0176086425781,287.6806945800781,294.0192565917969,297.8355407714844,285.54638671875,1.0,0.4933040738105774,1.0,1.0,0.0,1.0,-2.6750733852386475,2.67506742477417,5.743782367062522e-06,2.0615251064300537,0.9174291491508484,0.9174291491508484,0.0,98.50414276123048,108.0,22970.185546875,-0.0,1542.516845703125,1.0,283.1499938964844,284.6925354003906,290.6757507324219,292.2174987792969,293.1499938964844,293.1499938964844,283.1499938964844,32972.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247242331504822,1.0,0.0,0.0,3.5624144077301025,3.562437057495117,8.468026067021128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9580078125,0.0,1415.78466796875,1895.4371337890625,0.0,1811.065185546875,0.8854854702949524,1.0,0.0,3.0,1.0,0.0
12310500,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.9428244829177856,0.3878389596939087,0.3497363626956939,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.7032039761543274,0.1601311564445495,0.1533820480108261,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.9514856934547424,0.3977978229522705,0.2787691056728363,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8906775712966919,0.3324002921581268,0.3158227205276489,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.8133917450904846,0.2504060566425323,1.1326417922973633,285.5297546386719,285.1629333496094,293.978271484375,287.6670227050781,293.9799194335937,297.833740234375,285.5283203125,1.0,0.4948130548000335,1.0,1.0,0.0,1.0,-2.677666187286377,2.6776602268218994,5.7550478231860325e-06,2.063583850860596,0.9192079901695251,0.9192079901695251,0.0,100.20970916748048,108.0,22938.05078125,-0.0,1553.926513671875,1.0,283.1499938964844,284.67431640625,290.661865234375,292.20123291015625,293.1499938964844,293.1499938964844,283.1499938964844,33547.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241923809051514,1.0,0.0,0.0,3.6007068157196045,3.6007299423217773,8.651049938634969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.9609375,0.0,1460.9144287109375,1895.4371337890625,0.0,1806.65234375,0.8920115232467651,1.0,0.0,3.0,1.0,0.0
12310560,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.9373310804367064,0.3876392543315887,0.3496288657188415,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.7003622651100159,0.1606265008449554,0.1539238691329956,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.9465174674987792,0.3980532586574554,0.2790012657642364,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.8866121172904968,0.3328669965267181,0.3163360357284546,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8096070289611816,0.2504954636096954,1.1333926916122437,285.5150451660156,285.2113342285156,293.9392395019531,287.65338134765625,293.9408569335937,297.8318786621094,285.5137939453125,1.0,0.4962752163410187,1.0,1.0,0.0,1.0,-2.6799867153167725,2.679980993270874,5.765150035585975e-06,2.0654311180114746,0.9205954670906068,0.9205954670906068,0.0,101.90431213378906,111.0,22888.765625,-0.0,1564.924560546875,1.0,283.1499938964844,284.6608581542969,290.6480407714844,292.1841125488281,293.1499938964844,293.1499938964844,283.04998779296875,33881.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236493825912476,1.0,0.0,0.0,3.624338388442993,3.624361753463745,8.764977224018367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.8173828125,0.0,1489.067626953125,1895.4371337890625,0.0,1802.1517333984373,0.8995696306228638,1.0,0.0,3.0,1.0,0.0
12310620,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41070556640625,0.9258325695991516,0.3867758810520172,0.3491261899471283,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.6943787932395935,0.1614257246255874,0.154878169298172,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.9359927773475648,0.3981662392616272,0.2792743444442749,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.8782637715339661,0.3334911465644836,0.3171595335006714,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41119384765625,0.8014943599700928,0.2504222095012665,1.134101390838623,285.4106750488281,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.82672119140625,285.4088439941406,1.0,0.4990122616291046,1.0,1.0,0.0,1.0,-2.68270230293274,2.682696580886841,5.777131718787132e-06,2.06766414642334,0.9205276370048524,0.9205276370048524,0.0,105.42024230957033,114.0,22993.169921875,-0.0,1584.8267822265625,1.0,283.0526733398437,284.5502624511719,290.6424560546875,292.197021484375,293.1499938964844,293.1499938964844,282.75,34822.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284371852874756,1.0,0.0,0.0,3.6754987239837646,3.675522804260254,9.014171951093886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.6728515625,0.0,1552.850341796875,1895.4371337890625,0.0,1841.990478515625,0.9100750088691713,1.0,0.0,3.0,1.0,0.0
12310680,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41070556640625,0.9258325695991516,0.3867758810520172,0.3491261899471283,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.6943787932395935,0.1614257246255874,0.154878169298172,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.9359927773475648,0.3981662392616272,0.2792743444442749,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.8782637715339661,0.3334911465644836,0.3171595335006714,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41119384765625,0.8014943599700928,0.2504222095012665,1.134101390838623,285.4106750488281,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.82672119140625,285.4088439941406,1.0,0.4990122616291046,1.0,1.0,0.0,1.0,-2.68270230293274,2.682696580886841,5.777131718787132e-06,2.06766414642334,0.9205276370048524,0.9205276370048524,0.0,105.42024230957033,114.0,22993.169921875,-0.0,1584.8267822265625,1.0,283.0526733398437,284.5502624511719,290.6424560546875,292.197021484375,293.1499938964844,293.1499938964844,282.75,34822.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284371852874756,1.0,0.0,0.0,3.6754987239837646,3.675522804260254,9.014171951093886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.6728515625,0.0,1552.850341796875,1895.4371337890625,0.0,1841.990478515625,0.9100750088691713,1.0,0.0,3.0,1.0,0.0
12310740,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.9123360514640808,0.384716659784317,0.34775111079216,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.6868826150894165,0.161719724535942,0.1554629653692245,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.9231987595558168,0.3972120583057403,0.2789512276649475,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8683657646179199,0.3332858979701996,0.3173617720603943,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.7917318940162659,0.2496695667505264,1.132422685623169,285.1596984863281,285.4009094238281,293.786376953125,287.5990295410156,293.7879333496094,297.8170471191406,285.1567077636719,1.0,0.5012826919555664,1.0,1.0,0.0,1.0,-2.679597854614258,2.67959213256836,5.7641109378892e-06,2.0654358863830566,0.91467022895813,0.91467022895813,0.0,109.42664337158205,117.0,23455.642578125,-0.0,1598.733154296875,1.0,282.7577819824219,284.27978515625,290.6584777832031,292.271240234375,293.1499938964844,293.1499938964844,282.45001220703125,35562.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447718977928162,1.0,0.0,0.0,3.69357967376709,3.693603992462158,9.103077331928944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.666015625,0.0,1578.8843994140625,1895.4371337890625,0.0,1980.39453125,0.9146481156349182,1.0,0.0,3.0,1.0,0.0
12310800,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.9123360514640808,0.384716659784317,0.34775111079216,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.6868826150894165,0.161719724535942,0.1554629653692245,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.9231987595558168,0.3972120583057403,0.2789512276649475,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8683657646179199,0.3332858979701996,0.3173617720603943,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.7917318940162659,0.2496695667505264,1.132422685623169,285.1596984863281,285.4009094238281,293.786376953125,287.5990295410156,293.7879333496094,297.8170471191406,285.1567077636719,1.0,0.5012826919555664,1.0,1.0,0.0,1.0,-2.679597854614258,2.67959213256836,5.7641109378892e-06,2.0654358863830566,0.91467022895813,0.91467022895813,0.0,109.42664337158205,117.0,23455.642578125,-0.0,1598.733154296875,1.0,282.7577819824219,284.27978515625,290.6584777832031,292.271240234375,293.1499938964844,293.1499938964844,282.45001220703125,35562.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447718977928162,1.0,0.0,0.0,3.69357967376709,3.693603992462158,9.103077331928944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.666015625,0.0,1578.8843994140625,1895.4371337890625,0.0,1980.39453125,0.9146481156349182,1.0,0.0,3.0,1.0,0.0
