time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310860,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8984640836715698,0.3818062245845794,0.3454728424549103,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6781689524650574,0.161516934633255,0.1555615365505218,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.909201979637146,0.395395815372467,0.2779485285282135,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.857433557510376,0.3323592245578766,0.3168185949325561,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7807823419570923,0.2482891827821731,1.1277363300323486,284.91339111328125,285.4927978515625,293.7122497558594,287.57208251953125,293.7138061523437,297.80499267578125,284.91082763671875,1.0,0.5028664469718933,1.0,1.0,0.0,1.0,-2.66949462890625,2.669488906860352,5.720927219954319e-06,2.057745218276977,0.9042993783950806,0.9042993783950806,0.0,113.779296875,120.0,23921.263671875,-0.0,1604.24169921875,1.0,282.4579162597656,284.0122375488281,290.62725830078125,292.2775573730469,293.1499938964844,293.1499938964844,282.1499938964844,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596606612205505,1.0,0.0,0.0,3.6868934631347656,3.686918020248413,9.070150213119632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.94384765625,0.0,1576.298828125,1895.4371337890625,0.0,2109.59716796875,0.9136112928390504,1.0,0.0,3.0,1.0,0.0
12310920,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8984640836715698,0.3818062245845794,0.3454728424549103,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6781689524650574,0.161516934633255,0.1555615365505218,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.909201979637146,0.395395815372467,0.2779485285282135,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.857433557510376,0.3323592245578766,0.3168185949325561,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7807823419570923,0.2482891827821731,1.1277363300323486,284.91339111328125,285.4927978515625,293.7122497558594,287.57208251953125,293.7138061523437,297.80499267578125,284.91082763671875,1.0,0.5028664469718933,1.0,1.0,0.0,1.0,-2.66949462890625,2.669488906860352,5.720927219954319e-06,2.057745218276977,0.9042993783950806,0.9042993783950806,0.0,113.779296875,120.0,23921.263671875,-0.0,1604.24169921875,1.0,282.4579162597656,284.0122375488281,290.62725830078125,292.2775573730469,293.1499938964844,293.1499938964844,282.1499938964844,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596606612205505,1.0,0.0,0.0,3.6868934631347656,3.686918020248413,9.070150213119632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.94384765625,0.0,1576.298828125,1895.4371337890625,0.0,2109.59716796875,0.9136112928390504,1.0,0.0,3.0,1.0,0.0
12310980,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.8858873844146729,0.3786617517471313,0.3428769707679748,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.669876754283905,0.1610479354858398,0.1553546637296676,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.8971042037010193,0.3932607471942901,0.276644766330719,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.8473643660545349,0.3311142325401306,0.3158915340900421,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.7704788446426392,0.2466139644384384,1.121379852294922,284.69512939453125,285.5824584960937,293.63995361328125,287.5453796386719,293.6414794921875,297.7931823730469,284.6927795410156,1.0,0.5038713216781616,1.0,1.0,0.0,1.0,-2.6558096408843994,2.65580415725708,5.662513103743549e-06,2.0472404956817627,0.8900969624519348,0.8900969624519348,0.0,117.9342041015625,123.0,24497.5,-0.0,1603.7344970703125,1.0,282.1580505371094,283.7621459960937,290.5881042480469,292.27252197265625,293.1499938964844,293.1499938964844,282.45001220703125,36837.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714788913726807,1.0,0.0,0.0,3.657432556152344,3.657456636428833,8.925774750423443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.3583984375,0.0,1547.728759765625,1895.4371337890625,0.0,2213.982177734375,0.9074477553367616,1.0,0.0,3.0,1.0,0.0
12311040,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.8858873844146729,0.3786617517471313,0.3428769707679748,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.669876754283905,0.1610479354858398,0.1553546637296676,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.8971042037010193,0.3932607471942901,0.276644766330719,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.8473643660545349,0.3311142325401306,0.3158915340900421,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.7704788446426392,0.2466139644384384,1.121379852294922,284.69512939453125,285.5824584960937,293.63995361328125,287.5453796386719,293.6414794921875,297.7931823730469,284.6927795410156,1.0,0.5038713216781616,1.0,1.0,0.0,1.0,-2.6558096408843994,2.65580415725708,5.662513103743549e-06,2.0472404956817627,0.8900969624519348,0.8900969624519348,0.0,117.9342041015625,123.0,24497.5,-0.0,1603.7344970703125,1.0,282.1580505371094,283.7621459960937,290.5881042480469,292.27252197265625,293.1499938964844,293.1499938964844,282.45001220703125,36837.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714788913726807,1.0,0.0,0.0,3.657432556152344,3.657456636428833,8.925774750423443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.3583984375,0.0,1547.728759765625,1895.4371337890625,0.0,2213.982177734375,0.9074477553367616,1.0,0.0,3.0,1.0,0.0
12311100,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8807191252708435,0.3776969313621521,0.3417463898658752,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.6664784550666809,0.1609577685594558,0.1552432626485824,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8922162055969238,0.392667144536972,0.2760735154151916,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.8432851433753967,0.3308165669441223,0.3154795467853546,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7662144303321838,0.2460200637578964,1.118324637413025,284.8196105957031,285.6263732910156,293.60455322265625,287.5321350097656,293.6060485839844,297.78985595703125,284.8289794921875,1.0,0.5042617321014404,1.0,1.0,0.0,1.0,-2.649458885192871,2.6494531631469727,5.635350134980399e-06,2.0422897338867188,0.8854486346244812,0.8854486346244812,0.0,119.71358489990234,123.0,23614.28515625,-0.0,1602.8231201171875,1.0,282.4012756347656,283.93389892578125,290.45953369140625,292.0029602050781,293.1499938964844,293.1499938964844,282.45001220703125,36946.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583367824554443,1.0,0.0,0.0,3.638334035873413,3.6383581161499023,8.832800517666328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.4169921875,0.0,1527.28857421875,1895.4371337890625,0.0,2098.000244140625,0.9033282995224,1.0,0.0,3.0,1.0,0.0
12311160,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.877677321434021,0.3773632645606994,0.3412737846374511,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6645904779434204,0.161113366484642,0.1553408652544021,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.889369785785675,0.3926353454589844,0.2759295105934143,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8409462571144104,0.3309442400932312,0.3154843151569366,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7636343240737915,0.2457821667194366,1.116821527481079,284.8676452636719,285.66961669921875,293.5696716308594,287.5189514160156,293.5711364746094,297.7890014648437,284.8689880371094,1.0,0.5047940015792847,1.0,1.0,0.0,1.0,-2.6470284461975098,2.647022724151612,5.624920959235169e-06,2.040370225906372,0.8801957368850708,0.8801957368850708,0.0,120.9291763305664,126.0,23429.0234375,-0.0,1604.8885498046875,1.0,282.4422302246094,283.9862365722656,290.4208679199219,291.9718322753906,293.1499938964844,293.1499938964844,282.75,37022.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466378808021545,1.0,0.0,0.0,3.6189987659454346,3.6190226078033447,8.739169174987182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.84130859375,0.0,1506.5390625,1895.4371337890625,0.0,1996.435546875,0.8990421891212463,1.0,0.0,3.0,1.0,0.0
12311220,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8745726943016052,0.3777300119400024,0.3413597345352173,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.6631494760513306,0.1619585901498794,0.1560324430465698,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8866339325904846,0.3935866355895996,0.276404470205307,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8387987613677979,0.332021564245224,0.3163042068481445,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.7610218524932861,0.2460547387599945,1.1172165870666504,285.0851135253906,285.7540588378906,293.5015563964844,287.4928283691406,293.50299072265625,297.79168701171875,285.0876159667969,1.0,0.5063899755477905,1.0,1.0,0.0,1.0,-2.649984121322632,2.6499786376953125,5.637488811771618e-06,2.0426478385925293,0.872449517250061,0.872449517250061,0.0,122.65106201171876,129.0,22556.888671875,-0.0,1616.842041015625,1.0,282.7413330078125,284.2431030273437,290.3632202148437,291.8283386230469,293.1499938964844,293.1499938964844,283.04998779296875,37022.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159117460250854,1.0,0.0,0.0,3.5803563594818115,3.5803797245025635,8.553537895750196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.846923828125,0.0,1464.564453125,1895.4371337890625,0.0,1738.5166015625,0.8904510140419006,1.0,0.0,3.0,1.0,0.0
12311280,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8745726943016052,0.3777300119400024,0.3413597345352173,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.6631494760513306,0.1619585901498794,0.1560324430465698,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8866339325904846,0.3935866355895996,0.276404470205307,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8387987613677979,0.332021564245224,0.3163042068481445,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.7610218524932861,0.2460547387599945,1.1172165870666504,285.0851135253906,285.7540588378906,293.5015563964844,287.4928283691406,293.50299072265625,297.79168701171875,285.0876159667969,1.0,0.5063899755477905,1.0,1.0,0.0,1.0,-2.649984121322632,2.6499786376953125,5.637488811771618e-06,2.0426478385925293,0.872449517250061,0.872449517250061,0.0,122.65106201171876,129.0,22556.888671875,-0.0,1616.842041015625,1.0,282.7413330078125,284.2431030273437,290.3632202148437,291.8283386230469,293.1499938964844,293.1499938964844,283.04998779296875,37022.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159117460250854,1.0,0.0,0.0,3.5803563594818115,3.5803797245025635,8.553537895750196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.846923828125,0.0,1464.564453125,1895.4371337890625,0.0,1738.5166015625,0.8904510140419006,1.0,0.0,3.0,1.0,0.0
12311340,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.8734378218650818,0.3789639770984649,0.3423370718955993,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186340332031,0.6634219288825989,0.1633457541465759,0.1572687476873397,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.8858927488327026,0.3954345285892486,0.2775841951370239,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.8383790850639343,0.3338686823844909,0.3179247379302978,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.7602390050888062,0.2470749169588089,1.1212228536605835,285.3204040527344,285.8355407714844,293.43585205078125,287.46710205078125,293.4372253417969,297.79803466796875,285.3226623535156,1.0,0.5087854862213135,1.0,1.0,0.0,1.0,-2.660817623138428,2.6608119010925293,5.683846211468335e-06,2.0510804653167725,0.8669451475143433,0.8669451475143433,0.0,124.06520080566406,132.0,21838.357421875,-0.0,1638.643798828125,1.0,283.041015625,284.5085754394531,290.3609313964844,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,36903.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907984018325806,1.0,0.0,0.0,3.546028852462769,3.5460519790649414,8.3903063341495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.91064453125,0.0,1427.111572265625,1895.4371337890625,0.0,1538.90625,0.8807364106178284,1.0,0.0,3.0,1.0,0.0
12311400,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.8734378218650818,0.3789639770984649,0.3423370718955993,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186340332031,0.6634219288825989,0.1633457541465759,0.1572687476873397,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.8858927488327026,0.3954345285892486,0.2775841951370239,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.8383790850639343,0.3338686823844909,0.3179247379302978,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.7602390050888062,0.2470749169588089,1.1212228536605835,285.3204040527344,285.8355407714844,293.43585205078125,287.46710205078125,293.4372253417969,297.79803466796875,285.3226623535156,1.0,0.5087854862213135,1.0,1.0,0.0,1.0,-2.660817623138428,2.6608119010925293,5.683846211468335e-06,2.0510804653167725,0.8669451475143433,0.8669451475143433,0.0,124.06520080566406,132.0,21838.357421875,-0.0,1638.643798828125,1.0,283.041015625,284.5085754394531,290.3609313964844,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,36903.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907984018325806,1.0,0.0,0.0,3.546028852462769,3.5460519790649414,8.3903063341495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.91064453125,0.0,1427.111572265625,1895.4371337890625,0.0,1538.90625,0.8807364106178284,1.0,0.0,3.0,1.0,0.0
12311460,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.8716967701911926,0.3799272179603576,0.3433820903301239,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.6634808778762817,0.1648090779781341,0.1587262749671936,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8846018314361572,0.397150456905365,0.2788927257061004,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.8375361561775208,0.3356956243515014,0.319762110710144,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.7591990232467651,0.2481953799724578,1.1266218423843384,285.41461181640625,285.913818359375,293.37274169921875,287.4418029785156,293.3740539550781,297.802978515625,285.4156799316406,1.0,0.511772096157074,1.0,1.0,0.0,1.0,-2.6740944385528564,2.674088716506958,5.74109299122938e-06,2.061499834060669,0.8605377674102783,0.8605377674102783,0.0,125.94185638427734,135.0,21536.03515625,-0.0,1666.2305908203125,1.0,283.1466979980469,284.6174011230469,290.4145202636719,291.8287048339844,293.1499938964844,293.1499938964844,283.1499938964844,36498.69921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849750876426697,1.0,0.0,0.0,3.494494199752808,3.4945168495178223,8.148205097313621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.421875,0.0,1370.517333984375,1895.4371337890625,0.0,1494.2567138671875,0.8676131367683411,1.0,0.0,3.0,1.0,0.0
12311520,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.8716967701911926,0.3799272179603576,0.3433820903301239,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.6634808778762817,0.1648090779781341,0.1587262749671936,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8846018314361572,0.397150456905365,0.2788927257061004,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.8375361561775208,0.3356956243515014,0.319762110710144,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.7591990232467651,0.2481953799724578,1.1266218423843384,285.41461181640625,285.913818359375,293.37274169921875,287.4418029785156,293.3740539550781,297.802978515625,285.4156799316406,1.0,0.511772096157074,1.0,1.0,0.0,1.0,-2.6740944385528564,2.674088716506958,5.74109299122938e-06,2.061499834060669,0.8605377674102783,0.8605377674102783,0.0,125.94185638427734,135.0,21536.03515625,-0.0,1666.2305908203125,1.0,283.1466979980469,284.6174011230469,290.4145202636719,291.8287048339844,293.1499938964844,293.1499938964844,283.1499938964844,36498.69921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849750876426697,1.0,0.0,0.0,3.494494199752808,3.4945168495178223,8.148205097313621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.421875,0.0,1370.517333984375,1895.4371337890625,0.0,1494.2567138671875,0.8676131367683411,1.0,0.0,3.0,1.0,0.0
12311580,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.8678609132766724,0.3801663219928741,0.3438474833965301,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43182373046875,0.6620439887046814,0.16602323949337,0.160035565495491,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.8812447786331177,0.3982349634170532,0.2798298001289367,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320678710937,0.8349670767784119,0.3370656073093414,0.3212617039680481,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.7565844058990479,0.2490040510892868,1.131084680557251,285.4320983886719,285.9886169433594,293.3124084472656,287.4169921875,293.3136291503906,297.80426025390625,285.4325866699219,1.0,0.5149058103561401,1.0,1.0,0.0,1.0,-2.6845219135284424,2.684516191482544,5.78636991122039e-06,2.069737672805786,0.8527553081512451,0.8527553081512451,0.0,128.63766479492188,138.0,21415.125,-0.0,1693.661376953125,1.0,283.14990234375,284.6434936523437,290.4407958984375,291.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,35845.9453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908128261566162,1.0,0.0,0.0,3.4240548610687256,3.424076795578003,7.823025498510106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.4248046875,0.0,1294.9410400390625,1895.4371337890625,0.0,1539.017333984375,0.8509169816970825,1.0,0.0,3.0,1.0,0.0
12311640,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.8678609132766724,0.3801663219928741,0.3438474833965301,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43182373046875,0.6620439887046814,0.16602323949337,0.160035565495491,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.8812447786331177,0.3982349634170532,0.2798298001289367,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320678710937,0.8349670767784119,0.3370656073093414,0.3212617039680481,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.7565844058990479,0.2490040510892868,1.131084680557251,285.4320983886719,285.9886169433594,293.3124084472656,287.4169921875,293.3136291503906,297.80426025390625,285.4325866699219,1.0,0.5149058103561401,1.0,1.0,0.0,1.0,-2.6845219135284424,2.684516191482544,5.78636991122039e-06,2.069737672805786,0.8527553081512451,0.8527553081512451,0.0,128.63766479492188,138.0,21415.125,-0.0,1693.661376953125,1.0,283.14990234375,284.6434936523437,290.4407958984375,291.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,35845.9453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908128261566162,1.0,0.0,0.0,3.4240548610687256,3.424076795578003,7.823025498510106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.4248046875,0.0,1294.9410400390625,1895.4371337890625,0.0,1539.017333984375,0.8509169816970825,1.0,0.0,3.0,1.0,0.0
12311700,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.865395724773407,0.3801106512546539,0.3438898921012878,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.660879373550415,0.1665336787700653,0.1606010496616363,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.8790062665939331,0.3986013829708099,0.2801580131053924,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.8332065343856812,0.3376089036464691,0.3218659460544586,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.7548326253890991,0.2492983937263488,1.132806420326233,285.4414978027344,286.024658203125,293.2833251953125,287.40478515625,293.2845458984375,297.80389404296875,285.44219970703125,1.0,0.5164380669593811,1.0,1.0,0.0,1.0,-2.688443422317505,2.688437461853028,5.803466592624318e-06,2.0728471279144287,0.848600447177887,0.848600447177887,0.0,130.1953887939453,138.0,21337.44921875,-0.0,1706.52099609375,1.0,283.1499938964844,284.6585388183594,290.4325866699219,291.8684387207031,293.1499938964844,293.1499938964844,283.1499938964844,35307.37109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938813924789429,1.0,0.0,0.0,3.3769562244415283,3.3769776821136475,7.609290832988336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.35498046875,0.0,1245.2872314453125,1895.4371337890625,0.0,1562.8045654296875,0.8425119519233704,1.0,0.0,3.0,1.0,0.0
12311760,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.862809956073761,0.3799986839294433,0.3438711762428283,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.6595828533172607,0.1669970005750656,0.1611198931932449,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.876630961894989,0.3989025950431824,0.2804332375526428,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.8313232064247131,0.3380937576293945,0.3224086165428161,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.7529678344726562,0.2495453953742981,1.1342962980270386,285.4481201171875,286.05975341796875,293.2550354003906,287.3927307128906,293.2561950683594,297.8031005859375,285.4486999511719,1.0,0.5179343223571777,1.0,1.0,0.0,1.0,-2.6918184757232666,2.691812753677368,5.818212684971513e-06,2.075528383255005,0.8442367315292358,0.8442367315292358,0.0,131.80996704101562,141.0,21270.927734375,-0.0,1718.874267578125,1.0,283.1499938964844,284.6695251464844,290.4168395996094,291.8529357910156,293.1499938964844,293.1499938964844,283.1499938964844,35057.625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961439251899719,1.0,0.0,0.0,3.342515468597412,3.342536449432373,7.45487170661363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.17626953125,0.0,1210.7713623046875,1895.4371337890625,0.0,1580.4556884765625,0.8316508531570435,1.0,0.0,3.0,1.0,0.0
12311820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.8576098084449768,0.3796971440315246,0.343737244606018,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.6568503975868225,0.1678244024515152,0.1620525270700454,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.8718093633651733,0.399399995803833,0.2808899581432342,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.8274669647216797,0.3389576077461242,0.3233734369277954,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.7491717338562012,0.2499543875455856,1.1368162631988523,285.46728515625,286.126953125,293.2008361816406,287.3690795898437,293.2019348144531,297.80078125,285.468017578125,1.0,0.5208171010017395,1.0,1.0,0.0,1.0,-2.697516202926636,2.697510242462158,5.843169674335513e-06,2.0800652503967285,0.8351259231567383,0.8351259231567383,0.0,135.09054565429688,144.0,21112.564453125,-0.0,1742.3465576171875,1.0,283.1499938964844,284.69940185546875,290.3766174316406,291.8053894042969,293.1499938964844,293.1499938964844,283.1499938964844,34183.5859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977006196975708,1.0,0.0,0.0,3.253084659576416,3.2531046867370605,7.06129014815815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.890625,0.0,1122.6776123046875,1895.4371337890625,0.0,1592.654052734375,0.8105701208114624,1.0,0.0,3.0,1.0,0.0
12311880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.8576098084449768,0.3796971440315246,0.343737244606018,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.6568503975868225,0.1678244024515152,0.1620525270700454,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.8718093633651733,0.399399995803833,0.2808899581432342,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.8274669647216797,0.3389576077461242,0.3233734369277954,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.7491717338562012,0.2499543875455856,1.1368162631988523,285.46728515625,286.126953125,293.2008361816406,287.3690795898437,293.2019348144531,297.80078125,285.468017578125,1.0,0.5208171010017395,1.0,1.0,0.0,1.0,-2.697516202926636,2.697510242462158,5.843169674335513e-06,2.0800652503967285,0.8351259231567383,0.8351259231567383,0.0,135.09054565429688,144.0,21112.564453125,-0.0,1742.3465576171875,1.0,283.1499938964844,284.69940185546875,290.3766174316406,291.8053894042969,293.1499938964844,293.1499938964844,283.1499938964844,34183.5859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977006196975708,1.0,0.0,0.0,3.253084659576416,3.2531046867370605,7.06129014815815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.890625,0.0,1122.6776123046875,1895.4371337890625,0.0,1592.654052734375,0.8105701208114624,1.0,0.0,3.0,1.0,0.0
12311940,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.8526358604431152,0.3793571293354034,0.3435533344745636,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.6541571617126465,0.1685634851455688,0.1628897190093994,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.8671726584434509,0.3998312950134277,0.2812867760658264,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8237172365188599,0.3397423326969147,0.3242474496364593,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.7455172538757324,0.2503073811531067,1.1390129327774048,285.4900207519531,286.19000244140625,293.1499938964844,287.3460693359375,293.1510314941406,297.7979736328125,285.4908752441406,1.0,0.5235748887062073,1.0,1.0,0.0,1.0,-2.7024688720703125,2.702462911605835,5.864926151843974e-06,2.084017753601074,0.825529158115387,0.825529158115387,0.0,138.3410186767578,147.0,20946.873046875,-0.0,1764.664306640625,1.0,283.1499938964844,284.7333068847656,290.3391418457031,291.75616455078125,293.1499938964844,293.1499938964844,283.1499938964844,33255.59375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961910724639893,1.0,0.0,0.0,3.1578257083892822,3.1578447818756104,6.653798436673242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.00048828125,0.0,1033.674560546875,1895.4371337890625,0.0,1580.8240966796875,0.7881631255149841,1.0,0.0,3.0,1.0,0.0
12312000,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.8526358604431152,0.3793571293354034,0.3435533344745636,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.6541571617126465,0.1685634851455688,0.1628897190093994,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.8671726584434509,0.3998312950134277,0.2812867760658264,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8237172365188599,0.3397423326969147,0.3242474496364593,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.7455172538757324,0.2503073811531067,1.1390129327774048,285.4900207519531,286.19000244140625,293.1499938964844,287.3460693359375,293.1510314941406,297.7979736328125,285.4908752441406,1.0,0.5235748887062073,1.0,1.0,0.0,1.0,-2.7024688720703125,2.702462911605835,5.864926151843974e-06,2.084017753601074,0.825529158115387,0.825529158115387,0.0,138.3410186767578,147.0,20946.873046875,-0.0,1764.664306640625,1.0,283.1499938964844,284.7333068847656,290.3391418457031,291.75616455078125,293.1499938964844,293.1499938964844,283.1499938964844,33255.59375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961910724639893,1.0,0.0,0.0,3.1578257083892822,3.1578447818756104,6.653798436673242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.00048828125,0.0,1033.674560546875,1895.4371337890625,0.0,1580.8240966796875,0.7881631255149841,1.0,0.0,3.0,1.0,0.0
12312060,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.843477725982666,0.3769759833812713,0.3420009911060333,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.6468265056610107,0.16701540350914,0.1621133983135223,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.8581199645996094,0.3981295824050903,0.2805738449096679,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.8156535029411316,0.338281899690628,0.3235455453395843,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.7376198172569275,0.2483261823654174,1.1334980726242063,285.5093078613281,286.24908447265625,293.10235595703125,287.3238525390625,293.10333251953125,297.7770690917969,285.509765625,1.0,0.5253840684890747,1.0,1.0,0.0,1.0,-2.6913604736328125,2.691354513168335,5.817360943183303e-06,2.0757150650024414,0.8154227137565613,0.8154227137565613,0.0,143.36837768554688,135.0,20685.12890625,-0.0,1771.2208251953125,1.0,283.1499938964844,284.7649841308594,290.3080444335937,291.7098693847656,293.1499938964844,293.1499938964844,283.1499938964844,32297.392578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929594278335571,1.0,0.0,0.0,3.0579490661621094,3.057967185974121,6.239557706066989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.71484375,0.0,945.6351928710938,1895.4371337890625,0.0,1555.63916015625,0.7647219300270081,1.0,0.0,3.0,1.0,0.0
12312120,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.843477725982666,0.3769759833812713,0.3420009911060333,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.6468265056610107,0.16701540350914,0.1621133983135223,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.8581199645996094,0.3981295824050903,0.2805738449096679,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.8156535029411316,0.338281899690628,0.3235455453395843,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.7376198172569275,0.2483261823654174,1.1334980726242063,285.5093078613281,286.24908447265625,293.10235595703125,287.3238525390625,293.10333251953125,297.7770690917969,285.509765625,1.0,0.5253840684890747,1.0,1.0,0.0,1.0,-2.6913604736328125,2.691354513168335,5.817360943183303e-06,2.0757150650024414,0.8154227137565613,0.8154227137565613,0.0,143.36837768554688,135.0,20685.12890625,-0.0,1771.2208251953125,1.0,283.1499938964844,284.7649841308594,290.3080444335937,291.7098693847656,293.1499938964844,293.1499938964844,283.1499938964844,32297.392578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929594278335571,1.0,0.0,0.0,3.0579490661621094,3.057967185974121,6.239557706066989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.71484375,0.0,945.6351928710938,1895.4371337890625,0.0,1555.63916015625,0.7647219300270081,1.0,0.0,3.0,1.0,0.0
12312180,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.8447722792625427,0.3756214380264282,0.3405460119247436,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.529052734375,0.6475761532783508,0.1663185805082321,0.1612143665552139,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.8599841594696045,0.3973945081233978,0.2798763811588287,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.8173751831054688,0.3377031683921814,0.3227563202381134,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.529296875,0.7384361028671265,0.2471940517425537,1.127247929573059,285.5295104980469,286.3046875,293.0574951171875,287.3026123046875,293.0584411621094,297.76739501953125,285.5302429199219,1.0,0.5220642685890198,1.0,1.0,0.0,1.0,-2.6792309284210205,2.679225206375122,5.765039077232359e-06,2.066358089447021,0.804855465888977,0.804855465888977,0.0,141.2161407470703,123.0,20410.11328125,-0.0,1743.4041748046875,1.0,283.1499938964844,284.799072265625,290.2799377441406,291.6637878417969,293.1499938964844,293.1499938964844,283.1499938964844,31319.560546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883440613746643,1.0,0.0,0.0,2.9540469646453857,2.954064130783081,5.822749926664983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.162109375,0.0,859.625,1895.4371337890625,0.0,1520.0087890625,0.7403943538665771,1.0,0.0,3.0,1.0,0.0
12312240,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.8447722792625427,0.3756214380264282,0.3405460119247436,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.529052734375,0.6475761532783508,0.1663185805082321,0.1612143665552139,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.8599841594696045,0.3973945081233978,0.2798763811588287,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.8173751831054688,0.3377031683921814,0.3227563202381134,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.529296875,0.7384361028671265,0.2471940517425537,1.127247929573059,285.5295104980469,286.3046875,293.0574951171875,287.3026123046875,293.0584411621094,297.76739501953125,285.5302429199219,1.0,0.5220642685890198,1.0,1.0,0.0,1.0,-2.6792309284210205,2.679225206375122,5.765039077232359e-06,2.066358089447021,0.804855465888977,0.804855465888977,0.0,141.2161407470703,123.0,20410.11328125,-0.0,1743.4041748046875,1.0,283.1499938964844,284.799072265625,290.2799377441406,291.6637878417969,293.1499938964844,293.1499938964844,283.1499938964844,31319.560546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883440613746643,1.0,0.0,0.0,2.9540469646453857,2.954064130783081,5.822749926664983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.162109375,0.0,859.625,1895.4371337890625,0.0,1520.0087890625,0.7403943538665771,1.0,0.0,3.0,1.0,0.0
12312300,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.8484867215156555,0.3751395642757416,0.3399576246738434,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.6504752039909363,0.1661649346351623,0.1609018445014953,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.8641462922096252,0.3972242772579193,0.2796348631381988,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.8211520910263062,0.3376126885414123,0.3225026428699493,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.7415170073509216,0.24685038626194,1.1248704195022583,285.5440673828125,286.3312072753906,293.0361022949219,287.2923583984375,293.0370178222656,297.7647705078125,285.5451965332031,1.0,0.5194376111030579,1.0,1.0,0.0,1.0,-2.674694538116455,2.6746888160705566,5.7455472415313125e-06,2.062865972518921,0.7994871139526367,0.7994871139526367,0.0,138.1995849609375,123.0,20271.43359375,-0.0,1722.97509765625,1.0,283.1499938964844,284.8214416503906,290.2674865722656,291.6419677734375,293.1499938964844,293.1499938964844,283.1499938964844,30663.267578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857401728630066,1.0,0.0,0.0,2.893509864807129,2.893526554107666,5.586545057667536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.0234375,0.0,811.4949340820312,1895.4371337890625,0.0,1500.0855712890625,0.7289299964904785,1.0,0.0,3.0,1.0,0.0
12312360,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.8537410497665405,0.3747346401214599,0.339426189661026,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.6546529531478882,0.166096955537796,0.1606528013944625,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558776855469,0.8699315786361694,0.3971330225467682,0.2794384956359863,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557861328125,0.8263075947761536,0.3376078009605407,0.3223142325878143,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.74594646692276,0.2466125935316085,1.1228865385055542,285.5558776855469,286.35693359375,293.015380859375,287.2823486328125,293.0162353515625,297.76300048828125,285.556884765625,1.0,0.5163801312446594,1.0,1.0,0.0,1.0,-2.67090916633606,2.670903444290161,5.72932503928314e-06,2.0599606037139893,0.7940071821212769,0.7940071821212769,0.0,134.38031005859375,111.0,20156.548828125,-0.0,1700.0494384765625,1.0,283.1499938964844,284.8392944335937,290.2567443847656,291.6234130859375,293.1499938964844,293.1499938964844,283.1499938964844,30317.708984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831347942352295,1.0,0.0,0.0,2.8471009731292725,2.847117185592652,5.408777496995754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.994140625,0.0,776.7489624023438,1895.4371337890625,0.0,1480.2828369140625,0.7153905630111694,1.0,0.0,3.0,1.0,0.0
12312420,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58770751953125,0.8683993220329285,0.374083936214447,0.3384632170200348,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.6664578914642334,0.1661387681961059,0.1602835059165954,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877685546875,0.8858034610748291,0.3971078991889953,0.2791246771812439,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.8402555584907532,0.33777517080307,0.3220638632774353,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58740234375,0.758464515209198,0.2463700473308563,1.1197811365127563,285.5877380371094,286.4059143066406,292.9758605957031,287.2630310058594,292.9766845703125,297.76129150390625,285.5889892578125,1.0,0.5093994736671448,1.0,1.0,0.0,1.0,-2.6648969650268555,2.664891242980957,5.703648639610037e-06,2.055366039276123,0.7829914093017578,0.7829914093017578,0.0,125.16815185546876,99.0,19914.19921875,-0.0,1649.474365234375,1.0,283.1499938964844,284.8850402832031,290.237548828125,291.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,29291.890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779798269271851,1.0,0.0,0.0,2.7379472255706787,2.737962484359741,5.001998033549171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.485107421875,0.0,697.8314819335938,1895.4371337890625,0.0,1441.4970703125,0.689897894859314,1.0,0.0,3.0,1.0,0.0
12312480,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58770751953125,0.8683993220329285,0.374083936214447,0.3384632170200348,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.6664578914642334,0.1661387681961059,0.1602835059165954,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877685546875,0.8858034610748291,0.3971078991889953,0.2791246771812439,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.8402555584907532,0.33777517080307,0.3220638632774353,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58740234375,0.758464515209198,0.2463700473308563,1.1197811365127563,285.5877380371094,286.4059143066406,292.9758605957031,287.2630310058594,292.9766845703125,297.76129150390625,285.5889892578125,1.0,0.5093994736671448,1.0,1.0,0.0,1.0,-2.6648969650268555,2.664891242980957,5.703648639610037e-06,2.055366039276123,0.7829914093017578,0.7829914093017578,0.0,125.16815185546876,99.0,19914.19921875,-0.0,1649.474365234375,1.0,283.1499938964844,284.8850402832031,290.237548828125,291.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,29291.890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779798269271851,1.0,0.0,0.0,2.7379472255706787,2.737962484359741,5.001998033549171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.485107421875,0.0,697.8314819335938,1895.4371337890625,0.0,1441.4970703125,0.689897894859314,1.0,0.0,3.0,1.0,0.0
12312540,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.8887121677398682,0.3735800087451935,0.3375967144966125,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238098144531,0.6829121708869934,0.1663410663604736,0.1600332260131836,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.9074202179908752,0.3972195088863373,0.2788804173469543,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246032714844,0.8594867587089539,0.3381026685237884,0.3219312131404876,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7760640978813171,0.2463489770889282,1.1175302267074585,285.6247253417969,286.4517822265625,292.9389038085937,287.24468994140625,292.9396667480469,297.76104736328125,285.62615966796875,1.0,0.501708447933197,1.0,1.0,0.0,1.0,-2.660396099090576,2.6603903770446777,5.684508778358577e-06,2.051948070526123,0.7719131112098694,0.7719131112098694,0.0,114.69017028808594,87.0,19677.34765625,-0.0,1595.5155029296875,1.0,283.1499938964844,284.93603515625,290.2204284667969,291.55621337890625,293.1499938964844,293.1499938964844,283.1499938964844,28243.669921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730944514274597,1.0,0.0,0.0,2.62746810913086,2.6274821758270264,4.606470156431897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.850341796875,0.0,623.548828125,1895.4371337890625,0.0,1405.2357177734375,0.6641110777854919,1.0,0.0,3.0,1.0,0.0
12312600,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.8887121677398682,0.3735800087451935,0.3375967144966125,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238098144531,0.6829121708869934,0.1663410663604736,0.1600332260131836,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.9074202179908752,0.3972195088863373,0.2788804173469543,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246032714844,0.8594867587089539,0.3381026685237884,0.3219312131404876,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7760640978813171,0.2463489770889282,1.1175302267074585,285.6247253417969,286.4517822265625,292.9389038085937,287.24468994140625,292.9396667480469,297.76104736328125,285.62615966796875,1.0,0.501708447933197,1.0,1.0,0.0,1.0,-2.660396099090576,2.6603903770446777,5.684508778358577e-06,2.051948070526123,0.7719131112098694,0.7719131112098694,0.0,114.69017028808594,87.0,19677.34765625,-0.0,1595.5155029296875,1.0,283.1499938964844,284.93603515625,290.2204284667969,291.55621337890625,293.1499938964844,293.1499938964844,283.1499938964844,28243.669921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730944514274597,1.0,0.0,0.0,2.62746810913086,2.6274821758270264,4.606470156431897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.850341796875,0.0,623.548828125,1895.4371337890625,0.0,1405.2357177734375,0.6641110777854919,1.0,0.0,3.0,1.0,0.0
12312660,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.9162917137145996,0.3731869161128998,0.3368082046508789,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66558837890625,0.7044985890388489,0.1666411608457565,0.1598617434501648,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665954589844,0.9385369420051576,0.3974272608757019,0.2786871194839477,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664733886719,0.885453999042511,0.3385315537452698,0.3218783140182495,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.7995679378509521,0.2464852035045623,1.115908145904541,285.6665954589844,286.49462890625,292.9043273925781,287.22735595703125,292.905029296875,297.7615966796875,285.66827392578125,1.0,0.4936234056949615,1.0,1.0,0.0,1.0,-2.656996726989746,2.656991004943848,5.670115569955669e-06,2.049386501312256,0.7608758211135864,0.7608758211135864,0.0,103.53270721435548,75.0,19442.75390625,-0.0,1540.189697265625,1.0,283.1499938964844,284.9920654296875,290.2041015625,291.525390625,293.1499938964844,293.1499938964844,283.1499938964844,27173.54296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684263348579407,1.0,0.0,0.0,2.516503095626831,2.5165164470672607,4.225599354867882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.59814453125,0.0,554.3618774414062,1895.4371337890625,0.0,1371.049560546875,0.6382131576538086,1.0,0.0,3.0,1.0,0.0
