time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312720,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.9162917137145996,0.3731869161128998,0.3368082046508789,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66558837890625,0.7044985890388489,0.1666411608457565,0.1598617434501648,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665954589844,0.9385369420051576,0.3974272608757019,0.2786871194839477,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664733886719,0.885453999042511,0.3385315537452698,0.3218783140182495,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.7995679378509521,0.2464852035045623,1.115908145904541,285.6665954589844,286.49462890625,292.9043273925781,287.22735595703125,292.905029296875,297.7615966796875,285.66827392578125,1.0,0.4936234056949615,1.0,1.0,0.0,1.0,-2.656996726989746,2.656991004943848,5.670115569955669e-06,2.049386501312256,0.7608758211135864,0.7608758211135864,0.0,103.53270721435548,75.0,19442.75390625,-0.0,1540.189697265625,1.0,283.1499938964844,284.9920654296875,290.2041015625,291.525390625,293.1499938964844,293.1499938964844,283.1499938964844,27173.54296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684263348579407,1.0,0.0,0.0,2.516503095626831,2.5165164470672607,4.225599354867882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.59814453125,0.0,554.3618774414062,1895.4371337890625,0.0,1371.049560546875,0.6382131576538086,1.0,0.0,3.0,1.0,0.0
12312780,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9555327892303468,0.3728906214237213,0.3360933661460876,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.7304579019546509,0.166997954249382,0.1597349941730499,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.976044535636902,0.3977163434028625,0.2785403132438659,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131652832031,0.9216644763946532,0.3390300571918487,0.321880429983139,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.8288913369178772,0.2467438727617263,1.1147911548614502,285.7133178710937,286.5346069335937,292.8721008300781,287.21099853515625,292.8727722167969,297.7624816894531,285.7151794433594,1.0,0.4853161871433258,1.0,1.0,0.0,1.0,-2.654468536376953,2.654463052749634,5.659463113261154e-06,2.0475006103515625,0.7499810457229614,0.7499810457229614,0.0,92.00625610351562,78.0,19208.458984375,-0.0,1484.5257568359375,1.0,283.1499938964844,285.05303955078125,290.1882019042969,291.4950866699219,293.1499938964844,293.1499938964844,283.1499938964844,26082.2578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638437509536743,1.0,0.0,0.0,2.405878782272339,2.405891180038452,3.862254231989937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.52783203125,0.0,490.5614318847656,1895.4371337890625,0.0,1337.9400634765625,0.6123812198638916,1.0,0.0,3.0,1.0,0.0
12312840,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9555327892303468,0.3728906214237213,0.3360933661460876,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.7304579019546509,0.166997954249382,0.1597349941730499,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.976044535636902,0.3977163434028625,0.2785403132438659,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131652832031,0.9216644763946532,0.3390300571918487,0.321880429983139,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.8288913369178772,0.2467438727617263,1.1147911548614502,285.7133178710937,286.5346069335937,292.8721008300781,287.21099853515625,292.8727722167969,297.7624816894531,285.7151794433594,1.0,0.4853161871433258,1.0,1.0,0.0,1.0,-2.654468536376953,2.654463052749634,5.659463113261154e-06,2.0475006103515625,0.7499810457229614,0.7499810457229614,0.0,92.00625610351562,78.0,19208.458984375,-0.0,1484.5257568359375,1.0,283.1499938964844,285.05303955078125,290.1882019042969,291.4950866699219,293.1499938964844,293.1499938964844,283.1499938964844,26082.2578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638437509536743,1.0,0.0,0.0,2.405878782272339,2.405891180038452,3.862254231989937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.52783203125,0.0,490.5614318847656,1895.4371337890625,0.0,1337.9400634765625,0.6123812198638916,1.0,0.0,3.0,1.0,0.0
12312900,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.968951404094696,0.3727745115756988,0.3358429670333862,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74005126953125,0.7399111390113831,0.1671907305717468,0.1597702950239181,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.9878705143928528,0.3978883028030395,0.2785468399524688,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.936707615852356,0.339300274848938,0.3219846189022064,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.8396604061126709,0.24691142141819,1.114805817604065,285.7415771484375,286.5535583496094,292.8568115234375,287.20318603515625,292.8574523925781,297.7628479003906,285.74395751953125,1.0,0.483081966638565,1.0,1.0,0.0,1.0,-2.654358148574829,2.6543526649475098,5.659013368131127e-06,2.047425508499145,0.7446592450141907,0.7446592450141907,0.0,88.39447784423828,78.0,19081.83984375,-0.0,1468.0338134765625,1.0,283.1499938964844,285.0894775390625,290.1800842285156,291.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,25369.853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615244746208191,1.0,0.0,0.0,2.34370231628418,2.343713998794556,3.665204530989286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.1279296875,0.0,456.47265625,1895.4371337890625,0.0,1321.3565673828125,0.6005126237869263,1.0,0.0,3.0,1.0,0.0
12312960,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658386230469,0.9777474403381348,0.3726687431335449,0.3356573581695556,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645568847656,0.7468571662902832,0.1673830300569534,0.1598594635725021,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.9954617619514464,0.3980700969696045,0.2786020040512085,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657165527344,0.9473204016685486,0.3395758271217346,0.322149395942688,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.8475478291511536,0.2470942586660385,1.1151509284973145,285.7658996582031,286.5718078613281,292.84210205078125,287.1956481933594,292.8427124023437,297.7630310058594,285.7680358886719,1.0,0.4816141426563263,1.0,1.0,0.0,1.0,-2.6549205780029297,2.6549148559570312,5.661479008267634e-06,2.0478923320770264,0.739348292350769,0.739348292350769,0.0,86.04484558105469,81.0,18984.66015625,-0.0,1458.1656494140625,1.0,283.1499938964844,285.11981201171875,290.1728820800781,291.4656677246094,293.1499938964844,293.1499938964844,283.1499938964844,24970.44921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592602133750916,1.0,0.0,0.0,2.2964513301849365,2.2964627742767334,3.518907476518507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.09130859375,0.0,432.3037109375,1895.4371337890625,0.0,1305.28076171875,0.5867947936058044,1.0,0.0,3.0,1.0,0.0
12313020,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.984989047050476,0.3724808394908905,0.3354087173938751,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215026855469,0.7534963488578796,0.1677517741918563,0.1601347029209137,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.9990000128746032,0.3987045586109161,0.2766570150852203,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.9567914009094238,0.340131014585495,0.3225926458835602,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.855002224445343,0.2474874854087829,1.1164978742599487,285.8228759765625,286.6063842773437,292.814208984375,287.1813049316406,292.8147888183594,297.7637634277344,285.8251953125,1.0,0.4802635014057159,1.0,1.0,0.0,1.0,-2.6544530391693115,2.654447555541992,5.659964244841831e-06,2.04776382446289,0.7290693521499634,0.7290693521499634,0.0,84.04495239257812,99.0,18752.6640625,-0.0,1448.6531982421875,1.0,283.1499938964844,285.1909484863281,290.1586303710937,291.4373474121094,293.1499938964844,293.1499938964844,283.1499938964844,23839.041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546952128410339,1.0,0.0,0.0,2.188958644866944,2.188969135284424,3.197189926140709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.759521484375,0.0,379.5617370605469,1895.4371337890625,0.0,1273.2177734375,0.5616036057472229,1.0,0.0,3.0,1.0,0.0
12313080,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.984989047050476,0.3724808394908905,0.3354087173938751,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215026855469,0.7534963488578796,0.1677517741918563,0.1601347029209137,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.9990000128746032,0.3987045586109161,0.2766570150852203,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.9567914009094238,0.340131014585495,0.3225926458835602,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.855002224445343,0.2474874854087829,1.1164978742599487,285.8228759765625,286.6063842773437,292.814208984375,287.1813049316406,292.8147888183594,297.7637634277344,285.8251953125,1.0,0.4802635014057159,1.0,1.0,0.0,1.0,-2.6544530391693115,2.654447555541992,5.659964244841831e-06,2.04776382446289,0.7290693521499634,0.7290693521499634,0.0,84.04495239257812,99.0,18752.6640625,-0.0,1448.6531982421875,1.0,283.1499938964844,285.1909484863281,290.1586303710937,291.4373474121094,293.1499938964844,293.1499938964844,283.1499938964844,23839.041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546952128410339,1.0,0.0,0.0,2.188958644866944,2.188969135284424,3.197189926140709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.759521484375,0.0,379.5617370605469,1895.4371337890625,0.0,1273.2177734375,0.5616036057472229,1.0,0.0,3.0,1.0,0.0
12313140,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.966777801513672,0.372344970703125,0.3354572355747223,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.7399076223373413,0.1681136190891266,0.1606719940900802,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890075683594,0.987221896648407,0.3991418182849884,0.2794536650180816,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.9361686706542968,0.3407109379768371,0.3233242630958557,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.8392412662506104,0.2479298114776611,1.1193373203277588,285.8890075683594,286.6383972167969,292.78839111328125,287.16796875,292.7889099121094,297.7622985839844,285.89166259765625,1.0,0.4854321181774139,1.0,1.0,0.0,1.0,-2.662682294845581,2.6626765727996826,5.69520125281997e-06,2.0541555881500244,0.719315230846405,0.719315230846405,0.0,89.17633819580078,117.0,18557.529296875,-0.0,1483.1839599609375,1.0,283.1499938964844,285.2703552246094,290.1454772949219,291.4110717773437,293.1499938964844,293.1499938964844,283.1499938964844,22687.830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501330733299255,1.0,0.0,0.0,2.08420991897583,2.084219694137573,2.89851982415712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.23974609375,0.0,332.2338256835937,1895.4371337890625,0.0,1241.6483154296875,0.5369688272476196,1.0,0.0,3.0,1.0,0.0
12313200,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.966777801513672,0.372344970703125,0.3354572355747223,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.7399076223373413,0.1681136190891266,0.1606719940900802,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890075683594,0.987221896648407,0.3991418182849884,0.2794536650180816,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.9361686706542968,0.3407109379768371,0.3233242630958557,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.8392412662506104,0.2479298114776611,1.1193373203277588,285.8890075683594,286.6383972167969,292.78839111328125,287.16796875,292.7889099121094,297.7622985839844,285.89166259765625,1.0,0.4854321181774139,1.0,1.0,0.0,1.0,-2.662682294845581,2.6626765727996826,5.69520125281997e-06,2.0541555881500244,0.719315230846405,0.719315230846405,0.0,89.17633819580078,117.0,18557.529296875,-0.0,1483.1839599609375,1.0,283.1499938964844,285.2703552246094,290.1454772949219,291.4110717773437,293.1499938964844,293.1499938964844,283.1499938964844,22687.830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501330733299255,1.0,0.0,0.0,2.08420991897583,2.084219694137573,2.89851982415712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.23974609375,0.0,332.2338256835937,1895.4371337890625,0.0,1241.6483154296875,0.5369688272476196,1.0,0.0,3.0,1.0,0.0
12313260,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589538574219,0.9290806651115416,0.3722225725650787,0.3357295989990234,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7162150144577026,0.1684242337942123,0.1613826602697372,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95904541015625,0.953932523727417,0.3994761407375335,0.2799597382545471,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588317871094,0.8996506333351135,0.3412795960903168,0.3242669403553009,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.8119363784790039,0.2483726441860199,1.1232402324676514,285.95904541015625,286.66802978515625,292.7644958496094,287.1556396484375,292.7649841308594,297.7605895996094,285.9618835449219,1.0,0.4940116703510284,1.0,1.0,0.0,1.0,-2.6707284450531006,2.670722723007202,5.729587428504601e-06,2.060321569442749,0.710147500038147,0.710147500038147,0.0,99.76476287841795,135.0,18353.908203125,-0.0,1542.197509765625,1.0,283.1499938964844,285.3534851074219,290.13397216796875,291.3868713378906,293.1499938964844,293.1499938964844,283.1499938964844,21522.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457695960998535,1.0,0.0,0.0,1.9829084873199463,1.982917547225952,2.623606860652217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.885986328125,0.0,290.1163330078125,1895.4371337890625,0.0,1211.90576171875,0.5130288600921631,1.0,0.0,3.0,1.0,0.0
12313320,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589538574219,0.9290806651115416,0.3722225725650787,0.3357295989990234,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7162150144577026,0.1684242337942123,0.1613826602697372,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95904541015625,0.953932523727417,0.3994761407375335,0.2799597382545471,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588317871094,0.8996506333351135,0.3412795960903168,0.3242669403553009,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.8119363784790039,0.2483726441860199,1.1232402324676514,285.95904541015625,286.66802978515625,292.7644958496094,287.1556396484375,292.7649841308594,297.7605895996094,285.9618835449219,1.0,0.4940116703510284,1.0,1.0,0.0,1.0,-2.6707284450531006,2.670722723007202,5.729587428504601e-06,2.060321569442749,0.710147500038147,0.710147500038147,0.0,99.76476287841795,135.0,18353.908203125,-0.0,1542.197509765625,1.0,283.1499938964844,285.3534851074219,290.13397216796875,291.3868713378906,293.1499938964844,293.1499938964844,283.1499938964844,21522.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457695960998535,1.0,0.0,0.0,1.9829084873199463,1.982917547225952,2.623606860652217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.885986328125,0.0,290.1163330078125,1895.4371337890625,0.0,1211.90576171875,0.5130288600921631,1.0,0.0,3.0,1.0,0.0
12313380,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.908333420753479,0.3721693754196167,0.335923969745636,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.7023406028747559,0.1685695350170135,0.1617864519357681,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.9331433773040771,0.3996886909008026,0.2802910208702087,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.8819512128829956,0.3415745794773102,0.3248046040534973,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.796258807182312,0.2486049383878708,1.1255134344100952,286.0010681152344,286.6825256347656,292.7528076171875,287.1496276855469,292.7532653808594,297.7594909667969,286.0044860839844,1.0,0.4993365108966827,1.0,1.0,0.0,1.0,-2.675222396850586,2.6752166748046875,5.74899831917719e-06,2.063842296600342,0.705693244934082,0.705693244934082,0.0,106.59444427490234,135.0,18230.33984375,-0.0,1579.622802734375,1.0,283.1499938964844,285.403076171875,290.1278381347656,291.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,20759.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435062885284424,1.0,0.0,0.0,1.9247839450836184,1.9247925281524656,2.472050653068436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.18798828125,0.0,267.2391052246094,1895.4371337890625,0.0,1196.6551513671875,0.5018981695175171,1.0,0.0,3.0,1.0,0.0
12313440,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.8918073177337646,0.3721291124820709,0.3361380398273468,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321655273437,0.6897003054618835,0.1686965674161911,0.162175253033638,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03399658203125,0.9144322872161864,0.3999011516571045,0.2806300520896911,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03375244140625,0.8666282296180725,0.3418488800525665,0.3253279626369476,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.7823152542114258,0.2488225400447845,1.1277400255203247,286.03399658203125,286.69537353515625,292.742431640625,287.1443176269531,292.7428894042969,297.7583923339844,286.0369873046875,1.0,0.5046161413192749,1.0,1.0,0.0,1.0,-2.6796584129333496,2.679652690887451,5.7681891121319495e-06,2.067316770553589,0.7016655802726746,0.7016655802726746,0.0,113.45533752441406,153.0,18149.623046875,-0.0,1617.2318115234375,1.0,283.1499938964844,285.4409484863281,290.123046875,291.3634033203125,293.1499938964844,293.1499938964844,283.1499938964844,20346.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414839029312134,1.0,0.0,0.0,1.8855074644088743,1.885515809059143,2.372192398070183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.772705078125,0.0,252.85731506347656,1895.4371337890625,0.0,1183.1319580078125,0.4928673803806305,1.0,0.0,3.0,1.0,0.0
12313500,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648193359375,0.8759149312973022,0.3720706403255462,0.3363718390464782,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.063232421875,0.6773362755775452,0.1688134968280792,0.1625867486000061,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649108886719,0.8975718021392822,0.4001128673553467,0.2809970676898956,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.064697265625,0.8520268797874451,0.3421202600002289,0.3258835673332214,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06414794921875,0.7688438892364502,0.2490396797657013,1.1301251649856567,286.0648803710937,286.7082214355469,292.7320556640625,287.1390380859375,292.7325134277344,297.7571105957031,286.067626953125,1.0,0.5103877782821655,1.0,1.0,0.0,1.0,-2.684408903121948,2.6844029426574707,5.788780072180089e-06,2.071040153503418,0.6975588798522949,0.6975588798522949,0.0,121.06529998779295,153.0,18074.490234375,-0.0,1658.8441162109375,1.0,283.1499938964844,285.4764404296875,290.1189880371094,291.3546142578125,293.1499938964844,293.1499938964844,283.1499938964844,20014.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639538049697876,1.0,0.0,0.0,1.849740743637085,1.8497488498687744,2.283048416984457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.69580078125,0.0,240.3770751953125,1895.4371337890625,0.0,1170.2137451171875,0.4847354292869568,1.0,0.0,3.0,1.0,0.0
12313560,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09307861328125,0.8614071607589722,0.3719905018806457,0.3366030156612396,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.6659940481185913,0.1689122766256332,0.1629974097013473,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931701660156,0.8825434446334839,0.4003070592880249,0.2813658714294433,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.8388552665710449,0.3423725068569183,0.3264385163784027,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.7566143870353699,0.2492428570985794,1.1325292587280271,286.0931396484375,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.7556457519531,286.0956726074219,1.0,0.5163564682006836,1.0,1.0,0.0,1.0,-2.6891791820526123,2.689173460006714,5.809497906739125e-06,2.0747807025909424,0.6935367584228516,0.6935367584228516,0.0,129.05751037597656,156.0,18006.515625,-0.0,1702.3828125,1.0,283.1499938964844,285.5087585449219,290.1156005859375,291.34698486328125,293.1499938964844,293.1499938964844,283.1499938964844,19756.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377742886543274,1.0,0.0,0.0,1.8180670738220213,1.818074941635132,2.205531046683973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.046142578125,0.0,229.81141662597656,1895.4371337890625,0.0,1158.583740234375,0.4776166975498199,1.0,0.0,3.0,1.0,0.0
12313620,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423645019531,0.8447105884552002,0.3717779517173767,0.3368216753005981,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.6530343294143677,0.1690674424171447,0.1635716408491134,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424560546875,0.8651368618011475,0.4006469845771789,0.2819189429283142,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423034667969,0.823733925819397,0.3428269326686859,0.3272960782051086,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14190673828125,0.7427587509155273,0.2496131956577301,1.136204957962036,286.1424560546875,286.7436828613281,292.7034606933594,287.1247253417969,292.703857421875,297.7528991699219,286.14453125,1.0,0.5240342617034912,1.0,1.0,0.0,1.0,-2.6962475776672363,2.696241855621338,5.8403888942848425e-06,2.0803823471069336,0.6857023239135742,0.6857023239135742,0.0,139.86375427246094,144.0,17875.796875,-0.0,1762.4102783203125,1.0,283.1499938964844,285.56524658203125,290.109619140625,291.33355712890625,293.1499938964844,293.1499938964844,283.1499938964844,19399.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347587704658508,1.0,0.0,0.0,1.7635804414749146,1.7635879516601562,2.075314569083276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.153564453125,0.0,212.6886749267578,1895.4371337890625,0.0,1138.8775634765625,0.465578019618988,1.0,0.0,3.0,1.0,0.0
12313680,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423645019531,0.8447105884552002,0.3717779517173767,0.3368216753005981,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.6530343294143677,0.1690674424171447,0.1635716408491134,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424560546875,0.8651368618011475,0.4006469845771789,0.2819189429283142,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423034667969,0.823733925819397,0.3428269326686859,0.3272960782051086,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14190673828125,0.7427587509155273,0.2496131956577301,1.136204957962036,286.1424560546875,286.7436828613281,292.7034606933594,287.1247253417969,292.703857421875,297.7528991699219,286.14453125,1.0,0.5240342617034912,1.0,1.0,0.0,1.0,-2.6962475776672363,2.696241855621338,5.8403888942848425e-06,2.0803823471069336,0.6857023239135742,0.6857023239135742,0.0,139.86375427246094,144.0,17875.796875,-0.0,1762.4102783203125,1.0,283.1499938964844,285.56524658203125,290.109619140625,291.33355712890625,293.1499938964844,293.1499938964844,283.1499938964844,19399.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347587704658508,1.0,0.0,0.0,1.7635804414749146,1.7635879516601562,2.075314569083276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.153564453125,0.0,212.6886749267578,1895.4371337890625,0.0,1138.8775634765625,0.465578019618988,1.0,0.0,3.0,1.0,0.0
12313740,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8425003886222839,0.3715514242649078,0.3366713225841522,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.6515883803367615,0.1692137122154235,0.1637643426656723,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8631640076637268,0.4009659886360168,0.2821827232837677,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.8220941424369812,0.3432566821575165,0.3277590870857239,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.7413282990455627,0.2499774247407913,1.1380903720855713,286.183837890625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.7509460449219,286.18560791015625,1.0,0.5249755382537842,1.0,1.0,0.0,1.0,-2.699441909790039,2.699435949325561,5.854529263160657e-06,2.0829873085021973,0.6780951023101807,0.6780951023101807,0.0,141.42950439453125,132.0,17742.79296875,-0.0,1774.36865234375,1.0,283.1499938964844,285.61328125,290.1033630371094,291.3200988769531,293.1499938964844,293.1499938964844,283.1499938964844,19179.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321635246276855,1.0,0.0,0.0,1.7170109748840332,1.7170183658599854,1.967159448668099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.989990234375,0.0,199.0645446777344,1895.4371337890625,0.0,1122.098388671875,0.4555120468139648,1.0,0.0,3.0,1.0,0.0
12313800,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8425003886222839,0.3715514242649078,0.3366713225841522,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.6515883803367615,0.1692137122154235,0.1637643426656723,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8631640076637268,0.4009659886360168,0.2821827232837677,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.8220941424369812,0.3432566821575165,0.3277590870857239,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.7413282990455627,0.2499774247407913,1.1380903720855713,286.183837890625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.7509460449219,286.18560791015625,1.0,0.5249755382537842,1.0,1.0,0.0,1.0,-2.699441909790039,2.699435949325561,5.854529263160657e-06,2.0829873085021973,0.6780951023101807,0.6780951023101807,0.0,141.42950439453125,132.0,17742.79296875,-0.0,1774.36865234375,1.0,283.1499938964844,285.61328125,290.1033630371094,291.3200988769531,293.1499938964844,293.1499938964844,283.1499938964844,19179.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321635246276855,1.0,0.0,0.0,1.7170109748840332,1.7170183658599854,1.967159448668099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.989990234375,0.0,199.0645446777344,1895.4371337890625,0.0,1122.098388671875,0.4555120468139648,1.0,0.0,3.0,1.0,0.0
12313860,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.8484023809432983,0.3713635802268982,0.3363367319107055,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.6566237211227417,0.169397696852684,0.1637627780437469,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22039794921875,0.8698984980583191,0.4013112485408783,0.2822946608066559,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.828166663646698,0.343705952167511,0.3280104100704193,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.219970703125,0.74689781665802,0.2503810226917267,1.1390610933303833,286.22039794921875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.7499389648437,286.22198486328125,1.0,0.5222348570823669,1.0,1.0,0.0,1.0,-2.7006423473358154,2.700636386871338,5.859940756636206e-06,2.084010601043701,0.6706920862197876,0.6706920862197876,0.0,137.3019256591797,120.0,17610.59375,-0.0,1757.156982421875,1.0,283.1499938964844,285.65606689453125,290.0964660644531,291.3057556152344,293.1499938964844,293.1499938964844,283.1499938964844,19039.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296355724334717,1.0,0.0,0.0,1.675436019897461,1.6754430532455444,1.8730487738594093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.55126953125,0.0,187.6217041015625,1895.4371337890625,0.0,1105.9176025390625,0.4466941058635711,1.0,0.0,3.0,1.0,0.0
12313920,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.8484023809432983,0.3713635802268982,0.3363367319107055,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.6566237211227417,0.169397696852684,0.1637627780437469,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22039794921875,0.8698984980583191,0.4013112485408783,0.2822946608066559,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.828166663646698,0.343705952167511,0.3280104100704193,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.219970703125,0.74689781665802,0.2503810226917267,1.1390610933303833,286.22039794921875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.7499389648437,286.22198486328125,1.0,0.5222348570823669,1.0,1.0,0.0,1.0,-2.7006423473358154,2.700636386871338,5.859940756636206e-06,2.084010601043701,0.6706920862197876,0.6706920862197876,0.0,137.3019256591797,120.0,17610.59375,-0.0,1757.156982421875,1.0,283.1499938964844,285.65606689453125,290.0964660644531,291.3057556152344,293.1499938964844,293.1499938964844,283.1499938964844,19039.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296355724334717,1.0,0.0,0.0,1.675436019897461,1.6754430532455444,1.8730487738594093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.55126953125,0.0,187.6217041015625,1895.4371337890625,0.0,1105.9176025390625,0.4466941058635711,1.0,0.0,3.0,1.0,0.0
12313980,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.8601148128509521,0.3712261915206909,0.3359244465827942,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.666371762752533,0.1696289479732513,0.1636772006750106,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.8828208446502686,0.4016979336738586,0.2823392450809479,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.8395796418190002,0.3441917896270752,0.3281655609607696,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.7575364112854004,0.2508343756198883,1.139643669128418,286.25445556640625,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.7496643066406,286.2559814453125,1.0,0.5172984004020691,1.0,1.0,0.0,1.0,-2.7009847164154053,2.700978755950928,5.861603767698398e-06,2.084358930587769,0.6635014414787292,0.6635014414787292,0.0,129.91307067871094,108.0,17481.849609375,-0.0,1723.64306640625,1.0,283.1499938964844,285.6960144042969,290.0898132324219,291.2914428710937,293.1499938964844,293.1499938964844,283.1499938964844,18944.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270104646682739,1.0,0.0,0.0,1.6372361183166504,1.6372430324554443,1.788611712072452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.26171875,0.0,177.64222717285156,1895.4371337890625,0.0,1089.286376953125,0.4387141764163971,1.0,0.0,3.0,1.0,0.0
12314040,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.8601148128509521,0.3712261915206909,0.3359244465827942,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.666371762752533,0.1696289479732513,0.1636772006750106,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.8828208446502686,0.4016979336738586,0.2823392450809479,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.8395796418190002,0.3441917896270752,0.3281655609607696,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.7575364112854004,0.2508343756198883,1.139643669128418,286.25445556640625,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.7496643066406,286.2559814453125,1.0,0.5172984004020691,1.0,1.0,0.0,1.0,-2.7009847164154053,2.700978755950928,5.861603767698398e-06,2.084358930587769,0.6635014414787292,0.6635014414787292,0.0,129.91307067871094,108.0,17481.849609375,-0.0,1723.64306640625,1.0,283.1499938964844,285.6960144042969,290.0898132324219,291.2914428710937,293.1499938964844,293.1499938964844,283.1499938964844,18944.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270104646682739,1.0,0.0,0.0,1.6372361183166504,1.6372430324554443,1.788611712072452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.26171875,0.0,177.64222717285156,1895.4371337890625,0.0,1089.286376953125,0.4387141764163971,1.0,0.0,3.0,1.0,0.0
12314100,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709350585937,0.8680040836334229,0.371177613735199,0.335707277059555,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27008056640625,0.6728923916816711,0.1697625815868377,0.1636211425065994,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.891377866268158,0.4019091427326202,0.2823511362075805,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708740234375,0.8471598029136658,0.3444510102272033,0.328227549791336,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705993652344,0.7646501064300537,0.2510797679424286,1.1398755311965942,286.27099609375,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.749755859375,286.2724914550781,1.0,0.5143052339553833,1.0,1.0,0.0,1.0,-2.701023817062378,2.7010180950164795,5.861857061972842e-06,2.0844287872314453,0.6599897742271423,0.6599897742271423,0.0,125.44548797607422,108.0,17419.05859375,-0.0,1703.129150390625,1.0,283.1499938964844,285.7153625488281,290.0868225097656,291.2846069335937,293.1499938964844,293.1499938964844,283.1499938964844,18908.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256574988365173,1.0,0.0,0.0,1.619101643562317,1.6191084384918213,1.7492087067694229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.7646484375,0.0,173.06747436523438,1895.4371337890625,0.0,1080.783935546875,0.4349611103534698,1.0,0.0,3.0,1.0,0.0
12314160,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872619628906,0.8772994875907898,0.3711426556110382,0.3354890048503876,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2864074707031,0.6805337071418762,0.1699080020189285,0.1635623723268509,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.9013217687606812,0.4021330177783966,0.2823613584041595,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872009277344,0.856090784072876,0.3447218537330627,0.328286349773407,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28692626953125,0.7730143666267395,0.2513371706008911,1.1400959491729736,286.28729248046875,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.7499389648437,286.2887878417969,1.0,0.5110680460929871,1.0,1.0,0.0,1.0,-2.7010388374328613,2.701032876968384,5.862003035872476e-06,2.0844788551330566,0.6565365791320801,0.6565365791320801,0.0,120.62285614013672,96.0,17357.40625,-0.0,1680.944091796875,1.0,283.1499938964844,285.7344055175781,290.0841369628906,291.2781066894531,293.1499938964844,293.1499938964844,283.1499938964844,18875.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242877244949341,1.0,0.0,0.0,1.601512789726257,1.6015195846557615,1.7114108175064757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.39501953125,0.0,168.72377014160156,1895.4371337890625,0.0,1072.22412109375,0.4313401281833648,1.0,0.0,3.0,1.0,0.0
12314220,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194885253906,0.9004535675048828,0.37111297249794,0.3350608348846435,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31866455078125,0.6993629932403564,0.1702324151992797,0.1634479910135269,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3195495605469,0.927795708179474,0.4026194810867309,0.2823869585990906,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.8786000609397888,0.3452988862991333,0.3284078538417816,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.31915283203125,0.7938174605369568,0.2518848776817322,1.1405506134033203,286.3195495605469,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.75067138671875,286.3210144042969,1.0,0.5040820837020874,1.0,1.0,0.0,1.0,-2.7011098861694336,2.701104164123535,5.862471425643889e-06,2.0846097469329834,0.6498097777366638,0.6498097777366638,0.0,110.24726104736328,84.0,17237.560546875,-0.0,1633.2701416015625,1.0,283.1499938964844,285.7718811035156,290.07977294921875,291.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18820.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215339303016663,1.0,0.0,0.0,1.5677632093429563,1.5677698850631714,1.640039783978864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.06298828125,0.0,160.63104248046875,1895.4371337890625,0.0,1055.1632080078125,0.4244387447834015,1.0,0.0,3.0,1.0,0.0
12314280,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194885253906,0.9004535675048828,0.37111297249794,0.3350608348846435,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31866455078125,0.6993629932403564,0.1702324151992797,0.1634479910135269,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3195495605469,0.927795708179474,0.4026194810867309,0.2823869585990906,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.8786000609397888,0.3452988862991333,0.3284078538417816,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.31915283203125,0.7938174605369568,0.2518848776817322,1.1405506134033203,286.3195495605469,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.75067138671875,286.3210144042969,1.0,0.5040820837020874,1.0,1.0,0.0,1.0,-2.7011098861694336,2.701104164123535,5.862471425643889e-06,2.0846097469329834,0.6498097777366638,0.6498097777366638,0.0,110.24726104736328,84.0,17237.560546875,-0.0,1633.2701416015625,1.0,283.1499938964844,285.7718811035156,290.07977294921875,291.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18820.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215339303016663,1.0,0.0,0.0,1.5677632093429563,1.5677698850631714,1.640039783978864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.06298828125,0.0,160.63104248046875,1895.4371337890625,0.0,1055.1632080078125,0.4244387447834015,1.0,0.0,3.0,1.0,0.0
12314340,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35137939453125,0.9337570071220398,0.3711375594139099,0.3346567153930664,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505554199219,0.722650945186615,0.1706009060144424,0.1633498221635818,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514404296875,0.962351620197296,0.4031601250171661,0.2824307084083557,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.9089468717575072,0.3459251523017883,0.3285494446754455,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510437011719,0.8202101588249207,0.2524735331535339,1.141071081161499,286.3514404296875,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,297.751708984375,286.3528747558594,1.0,0.4966323375701904,1.0,1.0,0.0,1.0,-2.701354503631592,2.7013485431671143,5.863691512786318e-06,2.084874153137207,0.6433370113372803,0.6433370113372803,0.0,99.2257308959961,72.0,17122.59375,-0.0,1582.86572265625,1.0,283.1499938964844,285.8086853027344,290.07672119140625,291.256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18771.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188133358955383,1.0,0.0,0.0,1.5357751846313477,1.5357816219329834,1.573797021592327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.29736328125,0.0,153.23863220214844,1895.4371337890625,0.0,1038.503662109375,0.4179488122463226,1.0,0.0,3.0,1.0,0.0
12314400,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35137939453125,0.9337570071220398,0.3711375594139099,0.3346567153930664,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505554199219,0.722650945186615,0.1706009060144424,0.1633498221635818,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514404296875,0.962351620197296,0.4031601250171661,0.2824307084083557,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.9089468717575072,0.3459251523017883,0.3285494446754455,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510437011719,0.8202101588249207,0.2524735331535339,1.141071081161499,286.3514404296875,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,297.751708984375,286.3528747558594,1.0,0.4966323375701904,1.0,1.0,0.0,1.0,-2.701354503631592,2.7013485431671143,5.863691512786318e-06,2.084874153137207,0.6433370113372803,0.6433370113372803,0.0,99.2257308959961,72.0,17122.59375,-0.0,1582.86572265625,1.0,283.1499938964844,285.8086853027344,290.07672119140625,291.256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18771.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188133358955383,1.0,0.0,0.0,1.5357751846313477,1.5357816219329834,1.573797021592327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.29736328125,0.0,153.23863220214844,1895.4371337890625,0.0,1038.503662109375,0.4179488122463226,1.0,0.0,3.0,1.0,0.0
12314460,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829345703125,0.9761727452278136,0.3712154030799866,0.3342871963977813,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3821105957031,0.7516437768936157,0.1710117012262344,0.1632781326770782,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38299560546875,0.9985210299491882,0.4037647247314453,0.282471239566803,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38287353515625,0.9539665579795836,0.3466011583805084,0.3287239074707031,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825988769531,0.8536803126335144,0.2530984282493591,1.1416929960250854,286.38299560546875,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.7530212402344,286.3843994140625,1.0,0.4888901710510254,1.0,1.0,0.0,1.0,-2.701660394668579,2.7016544342041016,5.8652058214647695e-06,2.085198879241944,0.6371291875839233,0.6371291875839233,0.0,87.85005950927734,90.0,17012.015625,-0.0,1531.0030517578125,1.0,283.1499938964844,285.8448486328125,290.07489013671875,291.2474365234375,293.1499938964844,293.1499938964844,283.1499938964844,18727.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161667704582214,1.0,0.0,0.0,1.5054357051849363,1.5054420232772827,1.512229914624186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.06640625,0.0,146.46353149414062,1895.4371337890625,0.0,1022.4859008789062,0.4118351340293884,1.0,0.0,3.0,1.0,0.0
12314520,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829345703125,0.9761727452278136,0.3712154030799866,0.3342871963977813,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3821105957031,0.7516437768936157,0.1710117012262344,0.1632781326770782,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38299560546875,0.9985210299491882,0.4037647247314453,0.282471239566803,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38287353515625,0.9539665579795836,0.3466011583805084,0.3287239074707031,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825988769531,0.8536803126335144,0.2530984282493591,1.1416929960250854,286.38299560546875,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.7530212402344,286.3843994140625,1.0,0.4888901710510254,1.0,1.0,0.0,1.0,-2.701660394668579,2.7016544342041016,5.8652058214647695e-06,2.085198879241944,0.6371291875839233,0.6371291875839233,0.0,87.85005950927734,90.0,17012.015625,-0.0,1531.0030517578125,1.0,283.1499938964844,285.8448486328125,290.07489013671875,291.2474365234375,293.1499938964844,293.1499938964844,283.1499938964844,18727.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161667704582214,1.0,0.0,0.0,1.5054357051849363,1.5054420232772827,1.512229914624186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.06640625,0.0,146.46353149414062,1895.4371337890625,0.0,1022.4859008789062,0.4118351340293884,1.0,0.0,3.0,1.0,0.0
