time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314580,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.401123046875,0.9798926115036012,0.371267706155777,0.3342985510826111,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002990722656,0.754987895488739,0.1712645590305328,0.1634780466556549,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.9990000128746032,0.404405266046524,0.2807096838951111,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40106201171875,0.9586002230644226,0.3470176160335541,0.3290752470493316,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.8575419783592224,0.2534765601158142,1.1432033777236938,286.40118408203125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.75396728515625,286.4027404785156,1.0,0.488943338394165,1.0,1.0,0.0,1.0,-2.702311515808105,2.702305555343628,5.867891559319105e-06,2.085633993148804,0.6335219144821167,0.6335219144821167,0.0,86.89181518554688,90.0,16947.873046875,-0.0,1527.3455810546875,1.0,283.1499938964844,285.8658447265625,290.0742492675781,291.24273681640625,293.1499938964844,293.1499938964844,283.1499938964844,18701.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146116256713867,1.0,0.0,0.0,1.4879626035690308,1.4879688024520874,1.4773297607462157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.0322265625,0.0,142.6640625,1895.4371337890625,0.0,1013.1617431640624,0.4083331525325775,1.0,0.0,3.0,1.0,0.0
12314640,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.415771484375,0.9772234559059144,0.3713045716285705,0.3343564867973327,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.7530195116996765,0.1714352816343307,0.1636666357517242,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41583251953125,0.9990000128746032,0.404744952917099,0.2827007174491882,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41571044921875,0.9557702541351318,0.3473016917705536,0.3293672204017639,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4153747558594,0.8552722334861755,0.253730446100235,1.1444683074951172,286.41583251953125,286.86962890625,292.6018981933594,287.0869140625,292.60211181640625,297.75360107421875,286.4176940917969,1.0,0.4903173148632049,1.0,1.0,0.0,1.0,-2.706793785095215,2.7067878246307373,5.8873956731986254e-06,2.089104175567627,0.6312110424041748,0.6312110424041748,0.0,87.77092742919922,108.0,16922.42578125,-0.0,1537.7401123046875,1.0,283.1499938964844,285.8816833496094,290.0740661621094,291.2402038574219,293.1499938964844,293.1499938964844,283.1499938964844,18683.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135938763618469,1.0,0.0,0.0,1.4766712188720703,1.476677417755127,1.4549934235219553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.67529296875,0.0,140.2418670654297,1895.4371337890625,0.0,1007.0947265625,0.4060734808444977,1.0,0.0,3.0,1.0,0.0
12314700,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.966438353061676,0.3713437914848327,0.3345022201538086,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43389892578125,0.7450698018074036,0.1716352105140686,0.1639755964279174,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349060058594,0.991465389728546,0.4049531519412994,0.2834407389163971,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9439549446105956,0.3476515412330627,0.3298119306564331,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344787597656,0.8460979461669922,0.2540335059165954,1.1463953256607056,286.4349060058594,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.7532043457031,286.43658447265625,1.0,0.4930924773216247,1.0,1.0,0.0,1.0,-2.7110514640808105,2.711045503616333,5.906165824853815e-06,2.092501401901245,0.6284186840057373,0.6284186840057373,0.0,90.79035949707033,108.0,16888.3828125,-0.0,1557.7142333984375,1.0,283.1499938964844,285.902099609375,290.0745544433594,291.23828125,293.1499938964844,293.1499938964844,283.1499938964844,18659.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124095916748047,1.0,0.0,0.0,1.463037610054016,1.4630436897277832,1.428250442359058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.46435546875,0.0,137.3494110107422,1895.4371337890625,0.0,1000.0704345703124,0.4033446311950683,1.0,0.0,3.0,1.0,0.0
12314760,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527893066406,0.9502980709075928,0.3713716864585876,0.3346925377845764,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518737792969,0.7343873381614685,0.1718207597732544,0.1643267422914505,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.452880859375,0.9782789349555968,0.4051839411258697,0.2837189733982086,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527587890625,0.9270232319831848,0.347994327545166,0.3303065598011017,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4524230957031,0.8337684869766235,0.2543193697929382,1.148513913154602,286.452880859375,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.7527770996094,286.4545288085937,1.0,0.4967823028564453,1.0,1.0,0.0,1.0,-2.715167760848999,2.715161800384521,5.924219749431359e-06,2.0957281589508057,0.6257027983665466,0.6257027983665466,0.0,95.2321319580078,126.0,16853.8125,-0.0,1584.1207275390625,1.0,283.1499938964844,285.9215087890625,290.0755615234375,291.2370910644531,293.1499938964844,293.1499938964844,283.1499938964844,18635.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113423109054565,1.0,0.0,0.0,1.4498515129089355,1.4498575925827026,1.4026213079887384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.2607421875,0.0,134.59396362304688,1895.4371337890625,0.0,993.77294921875,0.4007132053375244,1.0,0.0,3.0,1.0,0.0
12314820,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48858642578125,0.9113677144050598,0.3714030981063843,0.3351576328277588,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876708984375,0.7101761698722839,0.1721519827842712,0.1651062071323394,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.9424734711647034,0.4057033658027649,0.284401923418045,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.488525390625,0.8914812803268433,0.348666787147522,0.3313961327075958,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4882202148437,0.8060057759284973,0.2548430860042572,1.1530797481536863,286.4886474609375,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.7513122558594,286.49029541015625,1.0,0.5061396360397339,1.0,1.0,0.0,1.0,-2.7242798805236816,2.724273920059204,5.9642693486239295e-06,2.102865219116211,0.62054044008255,0.62054044008255,0.0,107.07320404052734,144.0,16791.408203125,-0.0,1652.1724853515625,1.0,283.1499938964844,285.9597473144531,290.0782775878906,291.2358703613281,293.1499938964844,293.1499938964844,283.1499938964844,18588.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094940304756165,1.0,0.0,0.0,1.424862265586853,1.4248682260513306,1.3546876687087206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.312744140625,0.0,129.47711181640625,1895.4371337890625,0.0,982.9411010742188,0.3957430124282837,1.0,0.0,3.0,1.0,0.0
12314880,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48858642578125,0.9113677144050598,0.3714030981063843,0.3351576328277588,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876708984375,0.7101761698722839,0.1721519827842712,0.1651062071323394,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.9424734711647034,0.4057033658027649,0.284401923418045,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.488525390625,0.8914812803268433,0.348666787147522,0.3313961327075958,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4882202148437,0.8060057759284973,0.2548430860042572,1.1530797481536863,286.4886474609375,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.7513122558594,286.49029541015625,1.0,0.5061396360397339,1.0,1.0,0.0,1.0,-2.7242798805236816,2.724273920059204,5.9642693486239295e-06,2.102865219116211,0.62054044008255,0.62054044008255,0.0,107.07320404052734,144.0,16791.408203125,-0.0,1652.1724853515625,1.0,283.1499938964844,285.9597473144531,290.0782775878906,291.2358703613281,293.1499938964844,293.1499938964844,283.1499938964844,18588.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094940304756165,1.0,0.0,0.0,1.424862265586853,1.4248682260513306,1.3546876687087206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.312744140625,0.0,129.47711181640625,1895.4371337890625,0.0,982.9411010742188,0.3957430124282837,1.0,0.0,3.0,1.0,0.0
12314940,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5237121582031,0.878027081489563,0.3714208900928497,0.3357044160366058,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228576660156,0.6844767928123474,0.1724326461553573,0.1659408807754516,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238037109375,0.9050078988075256,0.4062548577785492,0.2851924002170563,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.523681640625,0.8602598905563354,0.3493369519710541,0.3325831294059753,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233764648437,0.777551531791687,0.255308598279953,1.157869815826416,286.5237731933594,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.749267578125,286.525390625,1.0,0.517160952091217,1.0,1.0,0.0,1.0,-2.73407244682312,2.7340664863586426,6.0074630710005295e-06,2.110536336898804,0.6157351136207581,0.6157351136207581,0.0,121.5773696899414,162.0,16736.220703125,-0.0,1734.09716796875,1.0,283.1499938964844,285.9969482421875,290.0815124511719,291.2357788085937,293.1499938964844,293.1499938964844,283.1499938964844,18542.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079350113868713,1.0,0.0,0.0,1.401718020439148,1.4017239809036257,1.311036470497129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.841796875,0.0,124.85894775390624,1895.4371337890625,0.0,973.8773803710938,0.3911588490009308,1.0,0.0,3.0,1.0,0.0
12315000,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5237121582031,0.878027081489563,0.3714208900928497,0.3357044160366058,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228576660156,0.6844767928123474,0.1724326461553573,0.1659408807754516,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238037109375,0.9050078988075256,0.4062548577785492,0.2851924002170563,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.523681640625,0.8602598905563354,0.3493369519710541,0.3325831294059753,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233764648437,0.777551531791687,0.255308598279953,1.157869815826416,286.5237731933594,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.749267578125,286.525390625,1.0,0.517160952091217,1.0,1.0,0.0,1.0,-2.73407244682312,2.7340664863586426,6.0074630710005295e-06,2.110536336898804,0.6157351136207581,0.6157351136207581,0.0,121.5773696899414,162.0,16736.220703125,-0.0,1734.09716796875,1.0,283.1499938964844,285.9969482421875,290.0815124511719,291.2357788085937,293.1499938964844,293.1499938964844,283.1499938964844,18542.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079350113868713,1.0,0.0,0.0,1.401718020439148,1.4017239809036257,1.311036470497129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.841796875,0.0,124.85894775390624,1895.4371337890625,0.0,973.8773803710938,0.3911588490009308,1.0,0.0,3.0,1.0,0.0
12315060,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55780029296875,0.8502468466758728,0.3714388310909271,0.3363092839717865,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.55694580078125,0.662306547164917,0.1726724356412887,0.1667976081371307,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.557861328125,0.8757876753807068,0.406816691160202,0.286039263010025,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577392578125,0.8344917297363281,0.3500183522701263,0.3338415622711181,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574645996094,0.753484845161438,0.25572469830513,1.1627299785614014,286.557861328125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.74688720703125,286.55938720703125,1.0,0.5290626883506775,1.0,1.0,0.0,1.0,-2.744199752807617,2.7441935539245605,6.052297976566479e-06,2.1184701919555664,0.6112750768661499,0.6112750768661499,0.0,137.7022247314453,165.0,16686.828125,-0.0,1824.69189453125,1.0,283.1499938964844,286.03271484375,290.0852355957031,291.2365417480469,293.1499938964844,293.1499938964844,283.1499938964844,18498.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065582036972046,1.0,0.0,0.0,1.3803592920303345,1.380365014076233,1.2713867647562438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.764404296875,0.0,120.69951629638672,1895.4371337890625,0.0,965.9292602539062,0.3869459629058838,1.0,0.0,3.0,1.0,0.0
12315120,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55780029296875,0.8502468466758728,0.3714388310909271,0.3363092839717865,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.55694580078125,0.662306547164917,0.1726724356412887,0.1667976081371307,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.557861328125,0.8757876753807068,0.406816691160202,0.286039263010025,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577392578125,0.8344917297363281,0.3500183522701263,0.3338415622711181,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574645996094,0.753484845161438,0.25572469830513,1.1627299785614014,286.557861328125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.74688720703125,286.55938720703125,1.0,0.5290626883506775,1.0,1.0,0.0,1.0,-2.744199752807617,2.7441935539245605,6.052297976566479e-06,2.1184701919555664,0.6112750768661499,0.6112750768661499,0.0,137.7022247314453,165.0,16686.828125,-0.0,1824.69189453125,1.0,283.1499938964844,286.03271484375,290.0852355957031,291.2365417480469,293.1499938964844,293.1499938964844,283.1499938964844,18498.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065582036972046,1.0,0.0,0.0,1.3803592920303345,1.380365014076233,1.2713867647562438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.764404296875,0.0,120.69951629638672,1895.4371337890625,0.0,965.9292602539062,0.3869459629058838,1.0,0.0,3.0,1.0,0.0
12315180,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892028808594,0.8352230787277222,0.3714751601219177,0.3367352783679962,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5884704589844,0.6503693461418152,0.1728992015123367,0.167433425784111,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892639160156,0.8598237633705139,0.4073976278305053,0.2867486476898193,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.820509135723114,0.3507236838340759,0.33491912484169,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.58892822265625,0.7405993342399597,0.2561104893684387,1.1664785146713257,286.5892639160156,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.744873046875,286.59063720703125,1.0,0.5368108153343201,1.0,1.0,0.0,1.0,-2.752131223678589,2.752125024795532,6.0876495808770414e-06,2.1247408390045166,0.6071195602416992,0.6071195602416992,0.0,148.71304321289062,153.0,16633.890625,-0.0,1888.5091552734373,1.0,283.1499938964844,286.0658264160156,290.0895080566406,291.2379455566406,293.1499938964844,293.1499938964844,283.1499938964844,18457.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052761077880859,1.0,0.0,0.0,1.3606559038162231,1.3606616258621216,1.2353501688266988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.773681640625,0.0,116.95235443115234,1895.4371337890625,0.0,958.5753784179688,0.3830785751342773,1.0,0.0,3.0,1.0,0.0
12315240,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892028808594,0.8352230787277222,0.3714751601219177,0.3367352783679962,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5884704589844,0.6503693461418152,0.1728992015123367,0.167433425784111,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892639160156,0.8598237633705139,0.4073976278305053,0.2867486476898193,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.820509135723114,0.3507236838340759,0.33491912484169,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.58892822265625,0.7405993342399597,0.2561104893684387,1.1664785146713257,286.5892639160156,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.744873046875,286.59063720703125,1.0,0.5368108153343201,1.0,1.0,0.0,1.0,-2.752131223678589,2.752125024795532,6.0876495808770414e-06,2.1247408390045166,0.6071195602416992,0.6071195602416992,0.0,148.71304321289062,153.0,16633.890625,-0.0,1888.5091552734373,1.0,283.1499938964844,286.0658264160156,290.0895080566406,291.2379455566406,293.1499938964844,293.1499938964844,283.1499938964844,18457.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052761077880859,1.0,0.0,0.0,1.3606559038162231,1.3606616258621216,1.2353501688266988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.773681640625,0.0,116.95235443115234,1895.4371337890625,0.0,958.5753784179688,0.3830785751342773,1.0,0.0,3.0,1.0,0.0
12315300,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6034545898437,0.8331420421600342,0.3715134561061859,0.3368234038352966,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.602783203125,0.6488212943077087,0.1730248034000396,0.1676113605499267,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.603515625,0.8577463030815125,0.4077072143554687,0.2870058119297027,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6034240722656,0.8186970949172974,0.3510951995849609,0.335326224565506,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60321044921875,0.7389256954193115,0.2563059329986572,1.167649269104004,286.603515625,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.7442626953125,286.604736328125,1.0,0.5378941297531128,1.0,1.0,0.0,1.0,-2.7546591758728027,2.754653215408325,6.099021447880659e-06,2.126777648925781,0.6051383018493652,0.6051383018493652,0.0,150.45162963867188,153.0,16603.720703125,-0.0,1900.606689453125,1.0,283.1499938964844,286.0809936523437,290.091796875,291.2386779785156,293.1499938964844,293.1499938964844,283.1499938964844,18438.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046316027641296,1.0,0.0,0.0,1.351362943649292,1.3513685464859009,1.218533327573823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.189208984375,0.0,115.21662902832033,1895.4371337890625,0.0,954.8960571289062,0.3812631964683532,1.0,0.0,3.0,1.0,0.0
12315360,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6165771484375,0.8335652947425842,0.3715745210647583,0.336855798959732,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159362792969,0.6492975354194641,0.1731695532798767,0.1677264422178268,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166381835937,0.858386754989624,0.4080380201339721,0.287218689918518,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6165466308594,0.8193578720092773,0.3514871299266815,0.3356726467609405,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163330078125,0.7394444346427917,0.256513237953186,1.1684900522232056,286.6166381835937,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.7440185546875,286.6177978515625,1.0,0.5378411412239075,1.0,1.0,0.0,1.0,-2.7565200328826904,2.756513833999634,6.107391527621076e-06,2.1282739639282227,0.6032101511955261,0.6032101511955261,0.0,150.21539306640625,141.0,16571.6484375,-0.0,1902.40087890625,1.0,283.1499938964844,286.0951538085937,290.0941162109375,291.2392883300781,293.1499938964844,293.1499938964844,283.1499938964844,18421.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039590835571289,1.0,0.0,0.0,1.3423956632614136,1.3424012660980225,1.202415376155841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.4951171875,0.0,113.5621337890625,1895.4371337890625,0.0,951.0690307617188,0.3795183002948761,1.0,0.0,3.0,1.0,0.0
12315420,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64093017578125,0.8394059538841248,0.37176313996315,0.3368400633335113,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6403503417969,0.6543411612510681,0.1735223084688186,0.1678664088249206,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6409912109375,0.8651126027107239,0.4087651371955871,0.2875801026821136,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.8255559802055359,0.3523353934288025,0.3362770676612854,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6407165527344,0.7448773980140686,0.2569708526134491,1.1696500778198242,286.6409912109375,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.74432373046875,286.6420288085937,1.0,0.5352694988250732,1.0,1.0,0.0,1.0,-2.759225368499756,2.759219169616699,6.119609679444693e-06,2.130467414855957,0.5995124578475952,0.5995124578475952,0.0,145.95001220703125,129.0,16506.150390625,-0.0,1886.5623779296875,1.0,283.1499938964844,286.12158203125,290.0991516113281,291.2406005859375,293.1499938964844,293.1499938964844,283.1499938964844,18390.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024814248085022,1.0,0.0,0.0,1.3253669738769531,1.325372576713562,1.1721027703970321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.10009765625,0.0,110.47254180908205,1895.4371337890625,0.0,942.7056884765624,0.3762215077877044,1.0,0.0,3.0,1.0,0.0
12315480,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64093017578125,0.8394059538841248,0.37176313996315,0.3368400633335113,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6403503417969,0.6543411612510681,0.1735223084688186,0.1678664088249206,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6409912109375,0.8651126027107239,0.4087651371955871,0.2875801026821136,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.8255559802055359,0.3523353934288025,0.3362770676612854,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6407165527344,0.7448773980140686,0.2569708526134491,1.1696500778198242,286.6409912109375,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.74432373046875,286.6420288085937,1.0,0.5352694988250732,1.0,1.0,0.0,1.0,-2.759225368499756,2.759219169616699,6.119609679444693e-06,2.130467414855957,0.5995124578475952,0.5995124578475952,0.0,145.95001220703125,129.0,16506.150390625,-0.0,1886.5623779296875,1.0,283.1499938964844,286.12158203125,290.0991516113281,291.2406005859375,293.1499938964844,293.1499938964844,283.1499938964844,18390.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024814248085022,1.0,0.0,0.0,1.3253669738769531,1.325372576713562,1.1721027703970321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.10009765625,0.0,110.47254180908205,1895.4371337890625,0.0,942.7056884765624,0.3762215077877044,1.0,0.0,3.0,1.0,0.0
12315540,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6635131835937,0.850529134273529,0.372036725282669,0.3367792069911957,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629638671875,0.6638086438179016,0.1739569902420044,0.1679568439722061,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.8776112794876099,0.409574806690216,0.2879055738449096,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634826660156,0.8367257118225098,0.3532663881778717,0.3368325233459472,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632995605469,0.7550148963928223,0.2574854493141174,1.1704603433609009,286.66357421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.7453918457031,286.66455078125,1.0,0.5305781364440918,1.0,1.0,0.0,1.0,-2.761293888092041,2.7612876892089844,6.128992481535533e-06,2.132159471511841,0.5960146188735962,0.5960146188735962,0.0,138.4136199951172,117.0,16441.3984375,-0.0,1854.3038330078125,1.0,283.1499938964844,286.14617919921875,290.1051330566406,291.24267578125,293.1499938964844,293.1499938964844,283.1499938964844,18363.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008396744728088,1.0,0.0,0.0,1.3094487190246582,1.3094542026519775,1.14411683682647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.96533203125,0.0,107.64463806152344,1895.4371337890625,0.0,933.4857788085938,0.3731588721275329,1.0,0.0,3.0,1.0,0.0
12315600,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6635131835937,0.850529134273529,0.372036725282669,0.3367792069911957,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629638671875,0.6638086438179016,0.1739569902420044,0.1679568439722061,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.8776112794876099,0.409574806690216,0.2879055738449096,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634826660156,0.8367257118225098,0.3532663881778717,0.3368325233459472,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632995605469,0.7550148963928223,0.2574854493141174,1.1704603433609009,286.66357421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.7453918457031,286.66455078125,1.0,0.5305781364440918,1.0,1.0,0.0,1.0,-2.761293888092041,2.7612876892089844,6.128992481535533e-06,2.132159471511841,0.5960146188735962,0.5960146188735962,0.0,138.4136199951172,117.0,16441.3984375,-0.0,1854.3038330078125,1.0,283.1499938964844,286.14617919921875,290.1051330566406,291.24267578125,293.1499938964844,293.1499938964844,283.1499938964844,18363.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008396744728088,1.0,0.0,0.0,1.3094487190246582,1.3094542026519775,1.14411683682647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.96533203125,0.0,107.64463806152344,1895.4371337890625,0.0,933.4857788085938,0.3731588721275329,1.0,0.0,3.0,1.0,0.0
12315660,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7034606933594,0.8786477446556091,0.3765451908111572,0.3394735157489776,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7022399902344,0.6898418068885803,0.1789704114198684,0.1711648404598236,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7035827636719,0.907964289188385,0.4147467613220215,0.2904237806797027,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70343017578125,0.8643460273742676,0.3587225377559662,0.3404574990272522,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030029296875,0.7816104292869568,0.2627375721931457,1.1864311695098877,286.7035827636719,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.7848205566406,286.7059326171875,1.0,0.5264526009559631,1.0,1.0,0.0,1.0,-2.794927835464477,2.794921636581421,6.278680302784778e-06,2.157886505126953,0.5930240750312805,0.5930240750312805,0.0,125.14630126953124,105.0,16489.474609375,-0.0,1843.640380859375,1.0,283.1499938964844,286.1836853027344,290.113525390625,291.24957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18325.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992853045463562,1.0,0.0,0.0,1.2950820922851562,1.2950875759124756,1.1191492887974165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.1171875,0.0,105.10295867919922,1895.4371337890625,0.0,924.8280639648438,0.3703715205192566,1.0,0.0,3.0,1.0,0.0
12315720,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7034606933594,0.8786477446556091,0.3765451908111572,0.3394735157489776,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7022399902344,0.6898418068885803,0.1789704114198684,0.1711648404598236,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7035827636719,0.907964289188385,0.4147467613220215,0.2904237806797027,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70343017578125,0.8643460273742676,0.3587225377559662,0.3404574990272522,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030029296875,0.7816104292869568,0.2627375721931457,1.1864311695098877,286.7035827636719,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.7848205566406,286.7059326171875,1.0,0.5264526009559631,1.0,1.0,0.0,1.0,-2.794927835464477,2.794921636581421,6.278680302784778e-06,2.157886505126953,0.5930240750312805,0.5930240750312805,0.0,125.14630126953124,105.0,16489.474609375,-0.0,1843.640380859375,1.0,283.1499938964844,286.1836853027344,290.113525390625,291.24957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18325.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992853045463562,1.0,0.0,0.0,1.2950820922851562,1.2950875759124756,1.1191492887974165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.1171875,0.0,105.10295867919922,1895.4371337890625,0.0,924.8280639648438,0.3703715205192566,1.0,0.0,3.0,1.0,0.0
12315780,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306823730469,0.8976825475692749,0.3782306313514709,0.3408864140510559,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7296447753906,0.7070313692092896,0.1810896694660186,0.1730514764785766,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.73077392578125,0.9302095770835876,0.4168766438961029,0.2918245494365692,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73065185546875,0.8833996653556824,0.3610816597938537,0.3425634503364563,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.73028564453125,0.7996792793273926,0.2650522887706756,1.1962074041366575,286.73077392578125,286.945556640625,292.5406799316406,287.12567138671875,292.5408020019531,297.7975158691406,286.7327575683594,1.0,0.5243028998374939,1.0,1.0,0.0,1.0,-2.8148655891418457,2.81485915184021,6.369049060594989e-06,2.173495054244995,0.5915784239768982,0.5915784239768982,0.0,117.79021453857422,105.0,16526.169921875,-0.0,1839.5338134765625,1.0,283.1499938964844,286.20880126953125,290.1214599609375,291.2591247558594,293.1499938964844,293.1499938964844,283.1499938964844,18296.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989199280738831,1.0,0.0,0.0,1.287891864776611,1.2878973484039309,1.1067568550515721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.06787109375,0.0,103.82136535644533,1895.4371337890625,0.0,922.8035278320312,0.3689483106136322,1.0,0.0,3.0,1.0,0.0
12315840,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474975585937,0.912148118019104,0.3792144358158111,0.3416609466075897,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466125488281,0.7187447547912598,0.1823825091123581,0.1741666793823242,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9466206431388856,0.4181753695011139,0.2926467359066009,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8975993394851685,0.3625435531139374,0.3438331186771393,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471618652344,0.8126245141029358,0.2664746046066284,1.202090859413147,286.7475891113281,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.80401611328125,286.74932861328125,1.0,0.5226842761039734,1.0,1.0,0.0,1.0,-2.826726198196411,2.8267197608947754,6.423121249099495e-06,2.182783365249634,0.5906010866165161,0.5906010866165161,0.0,112.87604522705078,93.0,16544.19921875,-0.0,1834.44189453125,1.0,283.1499938964844,286.2244567871094,290.12762451171875,291.2667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18277.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989471673965454,1.0,0.0,0.0,1.2830950021743774,1.2831004858016968,1.0985278464659133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.663818359375,0.0,102.9744110107422,1895.4371337890625,0.0,922.9544677734376,0.3680019974708557,1.0,0.0,3.0,1.0,0.0
12315900,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76519775390625,0.9320659637451172,0.38023242354393,0.342417299747467,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.764404296875,0.732333779335022,0.1837495416402816,0.1753087788820266,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7652587890625,0.965897023677826,0.4195598661899566,0.2934924066066742,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7651672363281,0.9163910150527954,0.3641129434108734,0.3451592028141022,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.764892578125,0.8277876377105713,0.2679757177829742,1.2081451416015625,286.7652587890625,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.8096923828125,286.76678466796875,1.0,0.520637035369873,1.0,1.0,0.0,1.0,-2.8388984203338623,2.8388919830322266,6.478853720182087e-06,2.1923165321350098,0.589488685131073,0.589488685131073,0.0,107.22406768798828,93.0,16559.099609375,-0.0,1826.2049560546875,1.0,283.1499938964844,286.2410583496094,290.1347351074219,291.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,18257.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992016792297363,1.0,0.0,0.0,1.2777056694030762,1.277711033821106,1.089318928393368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.34814453125,0.0,102.03175354003906,1895.4371337890625,0.0,924.3642578125,0.3669436275959015,1.0,0.0,3.0,1.0,0.0
12315960,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78082275390625,0.9535073041915894,0.3811361193656921,0.3430507183074951,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801208496094,0.7470999956130981,0.1849739253520965,0.1762970238924026,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808837890625,0.9843173027038574,0.4208202958106994,0.2942353188991546,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807922363281,0.938581109046936,0.3655436933040619,0.3463339805603027,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7805480957031,0.844190239906311,0.2693103551864624,1.213367581367493,286.7808837890625,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.8137512207031,286.7822265625,1.0,0.5184584856033325,1.0,1.0,0.0,1.0,-2.8494322299957275,2.849425792694092,6.527279310830636e-06,2.2005672454833984,0.5884302258491516,0.5884302258491516,0.0,101.69307708740234,96.0,16568.771484375,-0.0,1815.89501953125,1.0,283.1499938964844,286.2558288574219,290.1410522460937,291.283203125,293.1499938964844,293.1499938964844,283.1499938964844,18240.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599584698677063,1.0,0.0,0.0,1.272647738456726,1.272653102874756,1.080711697909465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.568359375,0.0,101.15594482421876,1895.4371337890625,0.0,926.4901733398438,0.365955501794815,1.0,0.0,3.0,1.0,0.0
12316020,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8087158203125,0.9745391011238098,0.3827255666255951,0.3443260192871094,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081359863281,0.7646700739860535,0.1871263533830642,0.1782041788101196,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.80877685546875,0.9990000128746032,0.42315673828125,0.2942719161510467,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086853027344,0.9620293378829956,0.3681333065032959,0.3486340641975403,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.8632562160491943,0.2716216146945953,1.2231937646865845,286.80877685546875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.8183288574219,286.8098449707031,1.0,0.5182650089263916,1.0,1.0,0.0,1.0,-2.868262767791748,2.868256092071533,6.614408448513132e-06,2.21536636352539,0.5864695310592651,0.5864695310592651,0.0,96.93688201904295,114.0,16582.50390625,-0.0,1822.0953369140625,1.0,283.1499938964844,286.2821350097656,290.1515197753906,291.2958374023437,293.1499938964844,293.1499938964844,283.1499938964844,18211.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003652811050415,1.0,0.0,0.0,1.263401985168457,1.2634073495864868,1.0650659731936685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.117431640625,0.0,99.57476806640624,1895.4371337890625,0.0,930.8359985351562,0.364159882068634,1.0,0.0,3.0,1.0,0.0
12316080,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8087158203125,0.9745391011238098,0.3827255666255951,0.3443260192871094,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081359863281,0.7646700739860535,0.1871263533830642,0.1782041788101196,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.80877685546875,0.9990000128746032,0.42315673828125,0.2942719161510467,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086853027344,0.9620293378829956,0.3681333065032959,0.3486340641975403,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.8632562160491943,0.2716216146945953,1.2231937646865845,286.80877685546875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.8183288574219,286.8098449707031,1.0,0.5182650089263916,1.0,1.0,0.0,1.0,-2.868262767791748,2.868256092071533,6.614408448513132e-06,2.21536636352539,0.5864695310592651,0.5864695310592651,0.0,96.93688201904295,114.0,16582.50390625,-0.0,1822.0953369140625,1.0,283.1499938964844,286.2821350097656,290.1515197753906,291.2958374023437,293.1499938964844,293.1499938964844,283.1499938964844,18211.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003652811050415,1.0,0.0,0.0,1.263401985168457,1.2634073495864868,1.0650659731936685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.117431640625,0.0,99.57476806640624,1895.4371337890625,0.0,930.8359985351562,0.364159882068634,1.0,0.0,3.0,1.0,0.0
12316140,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.9625878930091858,0.3841201961040497,0.3457444608211517,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.7569823861122131,0.1890028566122055,0.1801784783601761,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.9923245906829834,0.4253671765327453,0.2974272668361664,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.9501546621322632,0.3704915344715118,0.3510409295558929,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8537651896476746,0.2735934257507324,1.23302960395813,286.835693359375,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.8188171386719,286.8368835449219,1.0,0.5247201323509216,1.0,1.0,0.0,1.0,-2.8904225826263428,2.890415906906128,6.717061296512839e-06,2.232506036758423,0.5847299098968506,0.5847299098968506,0.0,101.47564697265624,132.0,16608.001953125,-0.0,1879.9705810546875,1.0,283.1499938964844,286.3070983886719,290.16064453125,291.30645751953125,293.1499938964844,293.1499938964844,283.1499938964844,18185.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008598804473877,1.0,0.0,0.0,1.2552179098129272,1.255223274230957,1.051312210620381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.52197265625,0.0,98.1915054321289,1895.4371337890625,0.0,933.5989379882812,0.3625766336917877,1.0,0.0,3.0,1.0,0.0
12316200,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.9625878930091858,0.3841201961040497,0.3457444608211517,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.7569823861122131,0.1890028566122055,0.1801784783601761,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.9923245906829834,0.4253671765327453,0.2974272668361664,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.9501546621322632,0.3704915344715118,0.3510409295558929,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8537651896476746,0.2735934257507324,1.23302960395813,286.835693359375,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.8188171386719,286.8368835449219,1.0,0.5247201323509216,1.0,1.0,0.0,1.0,-2.8904225826263428,2.890415906906128,6.717061296512839e-06,2.232506036758423,0.5847299098968506,0.5847299098968506,0.0,101.47564697265624,132.0,16608.001953125,-0.0,1879.9705810546875,1.0,283.1499938964844,286.3070983886719,290.16064453125,291.30645751953125,293.1499938964844,293.1499938964844,283.1499938964844,18185.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008598804473877,1.0,0.0,0.0,1.2552179098129272,1.255223274230957,1.051312210620381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.52197265625,0.0,98.1915054321289,1895.4371337890625,0.0,933.5989379882812,0.3625766336917877,1.0,0.0,3.0,1.0,0.0
12316260,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.861083984375,0.9299749732017516,0.3853681087493896,0.3472581207752228,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.7365722060203552,0.1906703412532806,0.1821877360343933,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86114501953125,0.9655561447143556,0.4272726476192474,0.2990501523017883,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.861083984375,0.9178525805473328,0.3726907670497894,0.3535313010215759,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608703613281,0.8299701809883118,0.2753086984157562,1.2428086996078491,286.86114501953125,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.8169860839844,286.8622741699219,1.0,0.5345444083213806,1.0,1.0,0.0,1.0,-2.911393880844116,2.9113869667053223,6.815300366724841e-06,2.248887300491333,0.5832065939903259,0.5832065939903259,0.0,112.19322967529295,150.0,16633.830078125,-0.0,1967.118408203125,1.0,283.1499938964844,286.3305358886719,290.1707763671875,291.3180847167969,293.1499938964844,293.1499938964844,283.1499938964844,18162.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011573076248169,1.0,0.0,0.0,1.2480696439743042,1.248075008392334,1.0393721794343946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.3603515625,0.0,96.99279022216795,1895.4371337890625,0.0,935.2635498046876,0.361193984746933,1.0,0.0,3.0,1.0,0.0
12316320,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.861083984375,0.9299749732017516,0.3853681087493896,0.3472581207752228,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.7365722060203552,0.1906703412532806,0.1821877360343933,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86114501953125,0.9655561447143556,0.4272726476192474,0.2990501523017883,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.861083984375,0.9178525805473328,0.3726907670497894,0.3535313010215759,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608703613281,0.8299701809883118,0.2753086984157562,1.2428086996078491,286.86114501953125,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.8169860839844,286.8622741699219,1.0,0.5345444083213806,1.0,1.0,0.0,1.0,-2.911393880844116,2.9113869667053223,6.815300366724841e-06,2.248887300491333,0.5832065939903259,0.5832065939903259,0.0,112.19322967529295,150.0,16633.830078125,-0.0,1967.118408203125,1.0,283.1499938964844,286.3305358886719,290.1707763671875,291.3180847167969,293.1499938964844,293.1499938964844,283.1499938964844,18162.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011573076248169,1.0,0.0,0.0,1.2480696439743042,1.248075008392334,1.0393721794343946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.3603515625,0.0,96.99279022216795,1895.4371337890625,0.0,935.2635498046876,0.361193984746933,1.0,0.0,3.0,1.0,0.0
12316380,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8956780433654785,0.3865065276622772,0.3487914204597473,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.7149674296379089,0.1921878159046173,0.184175044298172,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.9304433465003968,0.4291363060474396,0.3007347583770752,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8861674070358276,0.3747776448726654,0.3560388684272766,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.8041819930076599,0.2768336236476898,1.252295732498169,286.8849182128906,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.813720703125,286.8859558105469,1.0,0.5462176203727722,1.0,1.0,0.0,1.0,-2.932068586349488,2.9320616722106934,6.912806838954566e-06,2.2650184631347656,0.5818675756454468,0.5818675756454468,0.0,126.26747131347656,168.0,16661.166015625,-0.0,2071.789794921875,1.0,283.1499938964844,286.3521728515625,290.1820678710937,291.3309020996094,293.1499938964844,293.1499938964844,283.1499938964844,18142.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013725399971008,1.0,0.0,0.0,1.2418053150177002,1.2418105602264404,1.0289647178751693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.557373046875,0.0,95.95089721679688,1895.4371337890625,0.0,936.4700317382812,0.3599846065044403,1.0,0.0,3.0,1.0,0.0
