time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316440,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8956780433654785,0.3865065276622772,0.3487914204597473,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.7149674296379089,0.1921878159046173,0.184175044298172,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.9304433465003968,0.4291363060474396,0.3007347583770752,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8861674070358276,0.3747776448726654,0.3560388684272766,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.8041819930076599,0.2768336236476898,1.252295732498169,286.8849182128906,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.813720703125,286.8859558105469,1.0,0.5462176203727722,1.0,1.0,0.0,1.0,-2.932068586349488,2.9320616722106934,6.912806838954566e-06,2.2650184631347656,0.5818675756454468,0.5818675756454468,0.0,126.26747131347656,168.0,16661.166015625,-0.0,2071.789794921875,1.0,283.1499938964844,286.3521728515625,290.1820678710937,291.3309020996094,293.1499938964844,293.1499938964844,283.1499938964844,18142.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013725399971008,1.0,0.0,0.0,1.2418053150177002,1.2418105602264404,1.0289647178751693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.557373046875,0.0,95.95089721679688,1895.4371337890625,0.0,936.4700317382812,0.3599846065044403,1.0,0.0,3.0,1.0,0.0
12316500,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961486816406,0.8808422684669495,0.3870440721511841,0.3495578169822693,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.703854501247406,0.1929033547639846,0.185156375169754,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.9132972359657288,0.430052638053894,0.3015897870063782,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961486816406,0.8719922304153442,0.3757877051830292,0.3572908937931061,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.7912453413009644,0.2775399386882782,1.256920576095581,286.8962097167969,286.9974060058594,292.4988708496094,287.18707275390625,292.4990234375,297.8117370605469,286.897216796875,1.0,0.5524435043334961,1.0,1.0,0.0,1.0,-2.9422614574432373,2.942254543304444,6.961135568417376e-06,2.2729721069335938,0.581261932849884,0.581261932849884,0.0,134.109619140625,168.0,16675.3359375,-0.0,2128.453857421875,1.0,283.1499938964844,286.3623962402344,290.1881103515625,291.3377990722656,293.1499938964844,293.1499938964844,283.1499938964844,18132.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014763712882996,1.0,0.0,0.0,1.2389757633209229,1.238981008529663,1.0242807491067653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.785400390625,0.0,95.48273468017578,1895.4371337890625,0.0,937.0523681640624,0.359438806772232,1.0,0.0,3.0,1.0,0.0
12316560,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070739746094,0.8671913146972656,0.3875638842582702,0.3503211438655853,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.693148136138916,0.193595141172409,0.186128169298172,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.8985549807548523,0.430959403514862,0.3024486601352691,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90704345703125,0.8590362071990967,0.3767792582511902,0.358538806438446,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.7791986465454102,0.2782145738601684,1.2614637613296509,286.9071044921875,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.80963134765625,286.9080810546875,1.0,0.5588170289993286,1.0,1.0,0.0,1.0,-2.952341079711914,2.95233416557312,7.009093678789213e-06,2.2808377742767334,0.5806963443756104,0.5806963443756104,0.0,142.31900024414062,186.0,16689.78515625,-0.0,2187.14990234375,1.0,283.1499938964844,286.3721923828125,290.1944274902344,291.3449401855469,293.1499938964844,293.1499938964844,283.1499938964844,18124.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015869975090027,1.0,0.0,0.0,1.2363344430923462,1.2363396883010864,1.0199182298720189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.087158203125,0.0,95.04705810546876,1895.4371337890625,0.0,937.673095703125,0.3589295148849487,1.0,0.0,3.0,1.0,0.0
12316620,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92779541015625,0.8437110185623169,0.3885601758956909,0.3518348038196563,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273986816406,0.6741212010383606,0.194920152425766,0.1880428791046142,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.8734824061393738,0.4327475130558014,0.3041703999042511,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92779541015625,0.8368446826934814,0.3787159323692322,0.3610184490680694,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276428222656,0.7582176327705383,0.2794842422008514,1.2703166007995603,286.9278564453125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.8049621582031,286.92877197265625,1.0,0.5717846751213074,1.0,1.0,0.0,1.0,-2.9721548557281494,2.9721477031707764,7.103847565304022e-06,2.296300411224365,0.5796747803688049,0.5796747803688049,0.0,159.49038696289062,174.0,16719.427734375,-0.0,2308.90185546875,1.0,283.1499938964844,286.3907470703125,290.2076416015625,291.3599548339844,293.1499938964844,293.1499938964844,283.1499938964844,18108.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018335819244385,1.0,0.0,0.0,1.2315614223480225,1.2315666675567627,1.0120584192918616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.8740234375,0.0,94.26272583007812,1895.4371337890625,0.0,939.0582885742188,0.3580093681812286,1.0,0.0,3.0,1.0,0.0
12316680,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92779541015625,0.8437110185623169,0.3885601758956909,0.3518348038196563,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273986816406,0.6741212010383606,0.194920152425766,0.1880428791046142,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.8734824061393738,0.4327475130558014,0.3041703999042511,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92779541015625,0.8368446826934814,0.3787159323692322,0.3610184490680694,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276428222656,0.7582176327705383,0.2794842422008514,1.2703166007995603,286.9278564453125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.8049621582031,286.92877197265625,1.0,0.5717846751213074,1.0,1.0,0.0,1.0,-2.9721548557281494,2.9721477031707764,7.103847565304022e-06,2.296300411224365,0.5796747803688049,0.5796747803688049,0.0,159.49038696289062,174.0,16719.427734375,-0.0,2308.90185546875,1.0,283.1499938964844,286.3907470703125,290.2076416015625,291.3599548339844,293.1499938964844,293.1499938964844,283.1499938964844,18108.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018335819244385,1.0,0.0,0.0,1.2315614223480225,1.2315666675567627,1.0120584192918616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.8740234375,0.0,94.26272583007812,1895.4371337890625,0.0,939.0582885742188,0.3580093681812286,1.0,0.0,3.0,1.0,0.0
12316740,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444885253906,0.8387294411659241,0.3895445466041565,0.3528753221035003,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442138671875,0.6707282066345215,0.1962043642997741,0.1894339174032211,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94451904296875,0.8684345483779907,0.4345274269580841,0.30553138256073,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444885253906,0.8326036930084229,0.3806175589561462,0.3629842698574066,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94439697265625,0.7540799379348755,0.2806842625141144,1.2765607833862305,286.9445495605469,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.8009033203125,286.9451599121094,1.0,0.5759280323982239,1.0,1.0,0.0,1.0,-2.986590623855591,2.9865834712982178,7.173539870564127e-06,2.3076765537261963,0.5787407755851746,0.5787407755851746,0.0,164.55230712890625,162.0,16734.5859375,-0.0,2360.644775390625,1.0,283.1499938964844,286.4059143066406,290.22137451171875,291.375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18095.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020857691764832,1.0,0.0,0.0,1.227326512336731,1.2273317575454712,1.005110235041684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.339111328125,0.0,93.57514190673828,1895.4371337890625,0.0,940.4766845703124,0.3571990430355072,1.0,0.0,3.0,1.0,0.0
12316800,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444885253906,0.8387294411659241,0.3895445466041565,0.3528753221035003,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442138671875,0.6707282066345215,0.1962043642997741,0.1894339174032211,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94451904296875,0.8684345483779907,0.4345274269580841,0.30553138256073,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444885253906,0.8326036930084229,0.3806175589561462,0.3629842698574066,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94439697265625,0.7540799379348755,0.2806842625141144,1.2765607833862305,286.9445495605469,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.8009033203125,286.9451599121094,1.0,0.5759280323982239,1.0,1.0,0.0,1.0,-2.986590623855591,2.9865834712982178,7.173539870564127e-06,2.3076765537261963,0.5787407755851746,0.5787407755851746,0.0,164.55230712890625,162.0,16734.5859375,-0.0,2360.644775390625,1.0,283.1499938964844,286.4059143066406,290.22137451171875,291.375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18095.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020857691764832,1.0,0.0,0.0,1.227326512336731,1.2273317575454712,1.005110235041684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.339111328125,0.0,93.57514190673828,1895.4371337890625,0.0,940.4766845703124,0.3571990430355072,1.0,0.0,3.0,1.0,0.0
12316860,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576721191406,0.8430988192558289,0.3905794620513916,0.3536750972270965,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574279785156,0.6754888296127319,0.1975202560424804,0.1905494332313537,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95770263671875,0.8737130165100098,0.4363527297973633,0.3067014515399933,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576721191406,0.8375148177146912,0.3825414776802063,0.3646682500839233,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.7585052847862244,0.2818883955478668,1.2813681364059448,286.95770263671875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.7979431152344,286.958251953125,1.0,0.5756957530975342,1.0,1.0,0.0,1.0,-2.998105049133301,2.998097896575928,7.229303719213931e-06,2.316720962524414,0.5778504610061646,0.5778504610061646,0.0,162.0648956298828,150.0,16741.3359375,-0.0,2368.884765625,1.0,283.1499938964844,286.4180603027344,290.2350158691406,291.3897399902344,293.1499938964844,293.1499938964844,283.1499938964844,18087.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021850109100342,1.0,0.0,0.0,1.2234153747558594,1.2234206199645996,9.987144977685602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.28076171875,0.0,92.95113372802734,1895.4371337890625,0.0,941.0354614257812,0.3564617335796356,1.0,0.0,3.0,1.0,0.0
12316920,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576721191406,0.8430988192558289,0.3905794620513916,0.3536750972270965,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574279785156,0.6754888296127319,0.1975202560424804,0.1905494332313537,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95770263671875,0.8737130165100098,0.4363527297973633,0.3067014515399933,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576721191406,0.8375148177146912,0.3825414776802063,0.3646682500839233,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.7585052847862244,0.2818883955478668,1.2813681364059448,286.95770263671875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.7979431152344,286.958251953125,1.0,0.5756957530975342,1.0,1.0,0.0,1.0,-2.998105049133301,2.998097896575928,7.229303719213931e-06,2.316720962524414,0.5778504610061646,0.5778504610061646,0.0,162.0648956298828,150.0,16741.3359375,-0.0,2368.884765625,1.0,283.1499938964844,286.4180603027344,290.2350158691406,291.3897399902344,293.1499938964844,293.1499938964844,283.1499938964844,18087.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021850109100342,1.0,0.0,0.0,1.2234153747558594,1.2234206199645996,9.987144977685602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.28076171875,0.0,92.95113372802734,1895.4371337890625,0.0,941.0354614257812,0.3564617335796356,1.0,0.0,3.0,1.0,0.0
12316980,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96661376953125,0.8504085540771484,0.391396552324295,0.3542048931121826,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664001464844,0.6825934648513794,0.1985465586185455,0.1913091987371444,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666442871094,0.8821161389350891,0.4377702176570892,0.3075292110443115,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96661376953125,0.8451564908027649,0.3840225338935852,0.3658531308174133,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665222167969,0.7655515074729919,0.2828165590763092,1.2845391035079956,286.9666442871094,287.0329284667969,292.4702453613281,287.2460021972656,292.4703674316406,297.7962646484375,286.9671630859375,1.0,0.5737454891204834,1.0,1.0,0.0,1.0,-3.005887508392334,3.005880355834961,7.267115051945439e-06,2.322833299636841,0.5772061944007874,0.5772061944007874,0.0,157.28256225585938,150.0,16744.408203125,-0.0,2358.575927734375,1.0,283.1499938964844,286.4263000488281,290.2456359863281,291.40069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18082.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021112203598022,1.0,0.0,0.0,1.220624327659607,1.2206294536590576,9.94162761003281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.21630859375,0.0,92.51011657714844,1895.4371337890625,0.0,940.6198120117188,0.3559394180774688,1.0,0.0,3.0,1.0,0.0
12317040,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693298339844,0.8533106446266174,0.3916588127613067,0.3543638288974762,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691162109375,0.6853423714637756,0.19887475669384,0.1915400326251983,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693603515625,0.8854089379310608,0.4382223188877105,0.3077841997146606,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693298339844,0.8481537103652954,0.3844931125640869,0.3662170171737671,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.96923828125,0.7683241963386536,0.2831119894981384,1.285488486289978,286.9693603515625,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.7958068847656,286.9698486328125,1.0,0.5729224681854248,1.0,1.0,0.0,1.0,-3.008241653442383,3.0082342624664307,7.278571501956321e-06,2.324682235717773,0.5770087242126465,0.5770087242126465,0.0,155.4337158203125,138.0,16745.25,-0.0,2353.380859375,1.0,283.1499938964844,286.4288024902344,290.24908447265625,291.4042053222656,293.1499938964844,293.1499938964844,283.1499938964844,18080.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020638942718506,1.0,0.0,0.0,1.219772219657898,1.2197773456573486,9.927750710403417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.158203125,0.0,92.37598419189452,1895.4371337890625,0.0,940.3536987304688,0.3557803034782409,1.0,0.0,3.0,1.0,0.0
12317100,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748229980469,0.8602887392044067,0.3922108113765716,0.3546848893165588,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.6918305158615112,0.1995642930269241,0.1920102685689926,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.974853515625,0.8932397365570068,0.4391703605651855,0.3083079159259796,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748229980469,0.8553220629692078,0.3854773640632629,0.36696258187294,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747314453125,0.77494877576828,0.2837307751178741,1.2874037027359009,286.974853515625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.79498291015625,286.9753112792969,1.0,0.5709465146064758,1.0,1.0,0.0,1.0,-3.013021469116211,3.013014078140259,7.301859568542568e-06,2.3284356594085693,0.5766074061393738,0.5766074061393738,0.0,151.15586853027344,138.0,16746.951171875,-0.0,2340.11181640625,1.0,283.1499938964844,286.433837890625,290.2564392089844,291.4116516113281,293.1499938964844,293.1499938964844,283.1499938964844,18077.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019339561462402,1.0,0.0,0.0,1.218043327331543,1.2180485725402832,9.899628850007502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.161865234375,0.0,92.10446166992188,1895.4371337890625,0.0,939.6226196289062,0.3554579317569732,1.0,0.0,3.0,1.0,0.0
12317160,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.8684771656990051,0.3927684128284454,0.3549960255622864,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.6992554068565369,0.2002600282430648,0.1924704909324646,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.9022788405418396,0.4401248395442962,0.3088244199752807,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.8637011051177979,0.3864655494689941,0.3676958680152893,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.7826532125473022,0.2843530476093292,1.2892580032348633,286.9801940917969,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.79425048828125,286.98065185546875,1.0,0.568709135055542,1.0,1.0,0.0,1.0,-3.0176806449890137,3.017673254013061,7.324595117097488e-06,2.332093954086304,0.5762202739715576,0.5762202739715576,0.0,146.4539031982422,126.0,16748.75390625,-0.0,2324.393798828125,1.0,283.1499938964844,286.4387512207031,290.2640380859375,291.4193725585937,293.1499938964844,293.1499938964844,283.1499938964844,18075.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017730236053467,1.0,0.0,0.0,1.2163753509521484,1.216380596160889,9.872534434407498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.236083984375,0.0,91.8430404663086,1895.4371337890625,0.0,938.718017578125,0.3551470935344696,1.0,0.0,3.0,1.0,0.0
12317220,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.8886286020278931,0.3938936591148376,0.3555977046489715,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903259277344,0.7164489030838013,0.201664000749588,0.1933713108301162,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99053955078125,0.9259183406829834,0.4420462250709533,0.3098430931568146,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.884284257888794,0.3884481787681579,0.3691366910934448,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.8013003468513489,0.2856038212776184,1.2928425073623655,286.99053955078125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.79296875,286.9909973144531,1.0,0.5636987686157227,1.0,1.0,0.0,1.0,-3.0267529487609863,3.026745557785034,7.368964361376129e-06,2.3392162322998047,0.5754925608634949,0.5754925608634949,0.0,136.19261169433594,114.0,16753.18359375,-0.0,2287.928955078125,1.0,283.1499938964844,286.4482727050781,290.28009033203125,291.4356384277344,293.1499938964844,293.1499938964844,283.1499938964844,18069.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014032363891602,1.0,0.0,0.0,1.2132267951965332,1.2132320404052734,9.821491886441437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.627197265625,0.0,91.3502426147461,1895.4371337890625,0.0,936.64208984375,0.3545598685741424,1.0,0.0,3.0,1.0,0.0
12317280,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.8886286020278931,0.3938936591148376,0.3555977046489715,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903259277344,0.7164489030838013,0.201664000749588,0.1933713108301162,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99053955078125,0.9259183406829834,0.4420462250709533,0.3098430931568146,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.884284257888794,0.3884481787681579,0.3691366910934448,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.8013003468513489,0.2856038212776184,1.2928425073623655,286.99053955078125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.79296875,286.9909973144531,1.0,0.5636987686157227,1.0,1.0,0.0,1.0,-3.0267529487609863,3.026745557785034,7.368964361376129e-06,2.3392162322998047,0.5754925608634949,0.5754925608634949,0.0,136.19261169433594,114.0,16753.18359375,-0.0,2287.928955078125,1.0,283.1499938964844,286.4482727050781,290.28009033203125,291.4356384277344,293.1499938964844,293.1499938964844,283.1499938964844,18069.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014032363891602,1.0,0.0,0.0,1.2132267951965332,1.2132320404052734,9.821491886441437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.627197265625,0.0,91.3502426147461,1895.4371337890625,0.0,936.64208984375,0.3545598685741424,1.0,0.0,3.0,1.0,0.0
12317340,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.9151169657707214,0.3950231671333313,0.3561784029006958,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.7359282374382019,0.2030762135982513,0.1942535936832428,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.9561335444450378,0.4439744353294372,0.3108473420143127,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.9109472632408142,0.3904314637184143,0.3705515563488006,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8235975503921509,0.2868570685386657,1.296309471130371,287.00054931640625,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.7918395996094,287.0010070800781,1.0,0.558214545249939,1.0,1.0,0.0,1.0,-3.035588264465332,3.03558087348938,7.412299055431504e-06,2.3461506366729736,0.5748357772827148,0.5748357772827148,0.0,125.19268035888672,102.0,16759.30859375,-0.0,2246.979248046875,1.0,283.1499938964844,286.4573974609375,290.2972106933594,291.4530639648437,293.1499938964844,293.1499938964844,283.1499938964844,18063.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010243892669678,1.0,0.0,0.0,1.210351586341858,1.2103567123413086,9.774993969813297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.3583984375,0.0,90.8998565673828,1895.4371337890625,0.0,934.5194091796876,0.3540215492248535,1.0,0.0,3.0,1.0,0.0
12317400,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.9151169657707214,0.3950231671333313,0.3561784029006958,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.7359282374382019,0.2030762135982513,0.1942535936832428,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.9561335444450378,0.4439744353294372,0.3108473420143127,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.9109472632408142,0.3904314637184143,0.3705515563488006,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8235975503921509,0.2868570685386657,1.296309471130371,287.00054931640625,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.7918395996094,287.0010070800781,1.0,0.558214545249939,1.0,1.0,0.0,1.0,-3.035588264465332,3.03558087348938,7.412299055431504e-06,2.3461506366729736,0.5748357772827148,0.5748357772827148,0.0,125.19268035888672,102.0,16759.30859375,-0.0,2246.979248046875,1.0,283.1499938964844,286.4573974609375,290.2972106933594,291.4530639648437,293.1499938964844,293.1499938964844,283.1499938964844,18063.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010243892669678,1.0,0.0,0.0,1.210351586341858,1.2103567123413086,9.774993969813297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.3583984375,0.0,90.8998565673828,1895.4371337890625,0.0,934.5194091796876,0.3540215492248535,1.0,0.0,3.0,1.0,0.0
12317460,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.9518835544586182,0.3961470425128937,0.3567414879798889,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7611755728721619,0.2044871002435684,0.1951212882995605,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01025390625,0.9882426261901855,0.4459032118320465,0.311840683221817,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.9484003186225892,0.3924068212509155,0.3719452917575836,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.8509525060653687,0.288106232881546,1.2996917963027954,287.01025390625,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.7907409667969,287.0106811523437,1.0,0.5524478554725647,1.0,1.0,0.0,1.0,-3.0441739559173584,3.044166326522827,7.454534625139786e-06,2.352890968322754,0.5742607116699219,0.5742607116699219,0.0,113.79043579101562,105.0,16767.509765625,-0.0,2203.293212890625,1.0,283.1499938964844,286.4661560058594,290.315185546875,291.4715881347656,293.1499938964844,293.1499938964844,283.1499938964844,18057.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006790995597839,1.0,0.0,0.0,1.207782506942749,1.2077876329421997,9.733541617151786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.415771484375,0.0,90.49574279785156,1895.4371337890625,0.0,932.5883178710938,0.3535370528697967,1.0,0.0,3.0,1.0,0.0
12317520,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.9518835544586182,0.3961470425128937,0.3567414879798889,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7611755728721619,0.2044871002435684,0.1951212882995605,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01025390625,0.9882426261901855,0.4459032118320465,0.311840683221817,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.9484003186225892,0.3924068212509155,0.3719452917575836,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.8509525060653687,0.288106232881546,1.2996917963027954,287.01025390625,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.7907409667969,287.0106811523437,1.0,0.5524478554725647,1.0,1.0,0.0,1.0,-3.0441739559173584,3.044166326522827,7.454534625139786e-06,2.352890968322754,0.5742607116699219,0.5742607116699219,0.0,113.79043579101562,105.0,16767.509765625,-0.0,2203.293212890625,1.0,283.1499938964844,286.4661560058594,290.315185546875,291.4715881347656,293.1499938964844,293.1499938964844,283.1499938964844,18057.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006790995597839,1.0,0.0,0.0,1.207782506942749,1.2077876329421997,9.733541617151786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.415771484375,0.0,90.49574279785156,1895.4371337890625,0.0,932.5883178710938,0.3535370528697967,1.0,0.0,3.0,1.0,0.0
12317580,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198974609375,0.970059335231781,0.3972320854663849,0.3575296998023987,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.7761425375938416,0.2058683186769485,0.1962324231863021,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198974609375,0.9990000128746032,0.4479626715183258,0.3101058602333069,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198974609375,0.9675862789154052,0.3943502902984619,0.3735791444778442,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01983642578125,0.8667323589324951,0.2893262207508087,1.3042279481887815,287.0198974609375,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.789794921875,287.0201416015625,1.0,0.5508449077606201,1.0,1.0,0.0,1.0,-3.0518581867218018,3.0518505573272705,7.492657459806651e-06,2.359015941619873,0.5737855434417725,0.5737855434417725,0.0,108.89740753173828,123.0,16777.015625,-0.0,2191.53564453125,1.0,283.1499938964844,286.47479248046875,290.33404541015625,291.4912109375,293.1499938964844,293.1499938964844,283.1499938964844,18049.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003909707069397,1.0,0.0,0.0,1.2055782079696655,1.2055833339691162,9.698045744244157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.877685546875,0.0,90.14460754394533,1895.4371337890625,0.0,930.9794311523438,0.353114515542984,1.0,0.0,3.0,1.0,0.0
12317640,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198974609375,0.970059335231781,0.3972320854663849,0.3575296998023987,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.7761425375938416,0.2058683186769485,0.1962324231863021,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198974609375,0.9990000128746032,0.4479626715183258,0.3101058602333069,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198974609375,0.9675862789154052,0.3943502902984619,0.3735791444778442,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01983642578125,0.8667323589324951,0.2893262207508087,1.3042279481887815,287.0198974609375,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.789794921875,287.0201416015625,1.0,0.5508449077606201,1.0,1.0,0.0,1.0,-3.0518581867218018,3.0518505573272705,7.492657459806651e-06,2.359015941619873,0.5737855434417725,0.5737855434417725,0.0,108.89740753173828,123.0,16777.015625,-0.0,2191.53564453125,1.0,283.1499938964844,286.47479248046875,290.33404541015625,291.4912109375,293.1499938964844,293.1499938964844,283.1499938964844,18049.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003909707069397,1.0,0.0,0.0,1.2055782079696655,1.2055833339691162,9.698045744244157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.877685546875,0.0,90.14460754394533,1895.4371337890625,0.0,930.9794311523438,0.353114515542984,1.0,0.0,3.0,1.0,0.0
12317700,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248718261719,0.9685059785842896,0.3977490365505218,0.3580156862735748,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245666503906,0.7753786444664001,0.2065424621105194,0.1968918889760971,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02490234375,0.9990000128746032,0.4492422938346863,0.3120081126689911,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248718261719,0.9663636684417723,0.3953049480915069,0.3744992911815643,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0247497558594,0.8655350208282471,0.2899186909198761,1.306986689567566,287.02490234375,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.7890319824219,287.025634765625,1.0,0.5528978705406189,1.0,1.0,0.0,1.0,-3.0599310398101807,3.0599236488342285,7.531836672569625e-06,2.365040779113769,0.5735883712768555,0.5735883712768555,0.0,109.80729675292967,123.0,16793.447265625,-0.0,2210.757080078125,1.0,283.1499938964844,286.47900390625,290.3436889648437,291.501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18045.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600267231464386,1.0,0.0,0.0,1.204592227935791,1.2045973539352417,9.682189272552932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.7001953125,0.0,89.98747253417969,1895.4371337890625,0.0,930.2891845703124,0.3529256284236908,1.0,0.0,3.0,1.0,0.0
12317760,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338439941406,0.9602455496788024,0.3982537686824798,0.3585709631443023,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03350830078125,0.7693600654602051,0.2072003334760666,0.1976261883974075,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03387451171875,0.9956178665161132,0.4500761032104492,0.3147291243076324,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338439941406,0.9583731293678284,0.3962488174438476,0.3754962682723999,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337219238281,0.8585658669471741,0.2904978394508362,1.3101035356521606,287.0339050292969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.7869567871094,287.0345764160156,1.0,0.556171715259552,1.0,1.0,0.0,1.0,-3.069591522216797,3.0695838928222656,7.579902103316272e-06,2.372688770294189,0.5734946727752686,0.5734946727752686,0.0,112.84012603759766,141.0,16819.736328125,-0.0,2244.12939453125,1.0,283.1499938964844,286.4862365722656,290.3537292480469,291.51226806640625,293.1499938964844,293.1499938964844,283.1499938964844,18037.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001853942871094,1.0,0.0,0.0,1.2038750648498535,1.2038801908493042,9.670662848293433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.4560546875,0.0,89.86074829101562,1895.4371337890625,0.0,929.832763671875,0.3527724146842956,1.0,0.0,3.0,1.0,0.0
12317820,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477600097656,0.9294618368148804,0.3991751670837402,0.3597919344902038,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0475158691406,0.7488016486167908,0.2084275633096695,0.1992043405771255,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478210449219,0.9714698791503906,0.451618492603302,0.3160974085330963,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477600097656,0.9282513856887816,0.3980584740638733,0.377613216638565,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04766845703125,0.8354234099388123,0.2915728390216827,1.3168911933898926,287.0478210449219,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.78277587890625,287.04840087890625,1.0,0.5648900866508484,1.0,1.0,0.0,1.0,-3.085421323776245,3.085413694381714,7.658415597688872e-06,2.3849799633026123,0.5734150409698486,0.5734150409698486,0.0,123.49138641357422,159.0,16863.486328125,-0.0,2328.94189453125,1.0,283.1499938964844,286.4979248046875,290.3752746582031,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18022.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003116369247437,1.0,0.0,0.0,1.202975511550903,1.202980637550354,9.656217514475429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.060302734375,0.0,89.68875122070312,1895.4371337890625,0.0,930.5366821289062,0.3525614142417907,1.0,0.0,3.0,1.0,0.0
12317880,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477600097656,0.9294618368148804,0.3991751670837402,0.3597919344902038,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0475158691406,0.7488016486167908,0.2084275633096695,0.1992043405771255,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478210449219,0.9714698791503906,0.451618492603302,0.3160974085330963,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477600097656,0.9282513856887816,0.3980584740638733,0.377613216638565,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04766845703125,0.8354234099388123,0.2915728390216827,1.3168911933898926,287.0478210449219,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.78277587890625,287.04840087890625,1.0,0.5648900866508484,1.0,1.0,0.0,1.0,-3.085421323776245,3.085413694381714,7.658415597688872e-06,2.3849799633026123,0.5734150409698486,0.5734150409698486,0.0,123.49138641357422,159.0,16863.486328125,-0.0,2328.94189453125,1.0,283.1499938964844,286.4979248046875,290.3752746582031,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18022.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003116369247437,1.0,0.0,0.0,1.202975511550903,1.202980637550354,9.656217514475429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.060302734375,0.0,89.68875122070312,1895.4371337890625,0.0,930.5366821289062,0.3525614142417907,1.0,0.0,3.0,1.0,0.0
12317940,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.896876871585846,0.3999903500080108,0.3610407710075378,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.7276608943939209,0.2095546126365661,0.2008171081542968,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611267089844,0.9390693306922911,0.4531860053539276,0.3175715804100036,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.8965350985527039,0.3997735381126404,0.3797717988491058,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609741210937,0.8109384775161743,0.2925467193126678,1.3238472938537598,287.0611267089844,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.77801513671875,287.06170654296875,1.0,0.5754676461219788,1.0,1.0,0.0,1.0,-3.101592302322388,3.1015844345092773,7.73913870943943e-06,2.39757776260376,0.5735387802124023,0.5735387802124023,0.0,137.5159149169922,177.0,16914.423828125,-0.0,2433.176513671875,1.0,283.1499938964844,286.5086364746094,290.3973388671875,291.5616760253906,293.1499938964844,293.1499938964844,283.1499938964844,18006.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600735068321228,1.0,0.0,0.0,1.202825665473938,1.202830791473389,9.653811616772144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.04248046875,0.0,89.62665557861328,1895.4371337890625,0.0,932.9010009765624,0.3524826467037201,1.0,0.0,3.0,1.0,0.0
12318000,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.896876871585846,0.3999903500080108,0.3610407710075378,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.7276608943939209,0.2095546126365661,0.2008171081542968,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611267089844,0.9390693306922911,0.4531860053539276,0.3175715804100036,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.8965350985527039,0.3997735381126404,0.3797717988491058,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609741210937,0.8109384775161743,0.2925467193126678,1.3238472938537598,287.0611267089844,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.77801513671875,287.06170654296875,1.0,0.5754676461219788,1.0,1.0,0.0,1.0,-3.101592302322388,3.1015844345092773,7.73913870943943e-06,2.39757776260376,0.5735387802124023,0.5735387802124023,0.0,137.5159149169922,177.0,16914.423828125,-0.0,2433.176513671875,1.0,283.1499938964844,286.5086364746094,290.3973388671875,291.5616760253906,293.1499938964844,293.1499938964844,283.1499938964844,18006.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600735068321228,1.0,0.0,0.0,1.202825665473938,1.202830791473389,9.653811616772144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.04248046875,0.0,89.62665557861328,1895.4371337890625,0.0,932.9010009765624,0.3524826467037201,1.0,0.0,3.0,1.0,0.0
12318060,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8695207238197327,0.4007139205932617,0.3622781336307525,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733642578125,0.7076160311698914,0.2105914503335952,0.2024195343255996,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.9073665142059326,0.4547181725502014,0.3190862834453583,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8698477149009705,0.4014018476009369,0.3819241225719452,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.073486328125,0.786666750907898,0.2934276461601257,1.3307439088821411,287.0736083984375,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.7727966308594,287.0741577148437,1.0,0.5869869589805603,1.0,1.0,0.0,1.0,-3.1177072525024414,3.117699384689331,7.820008249836974e-06,2.4101338386535645,0.5738766193389893,0.5738766193389893,0.0,153.49642944335938,195.0,16971.69140625,-0.0,2548.767333984375,1.0,283.1499938964844,286.5184326171875,290.4197082519531,291.58758544921875,293.1499938964844,293.1499938964844,283.1499938964844,17989.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013574600219727,1.0,0.0,0.0,1.203487515449524,1.2034926414489746,9.664438493928176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.392822265625,0.0,89.68323516845703,1895.4371337890625,0.0,936.3853759765624,0.3525462448596954,1.0,0.0,3.0,1.0,0.0
12318120,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8695207238197327,0.4007139205932617,0.3622781336307525,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733642578125,0.7076160311698914,0.2105914503335952,0.2024195343255996,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.9073665142059326,0.4547181725502014,0.3190862834453583,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8698477149009705,0.4014018476009369,0.3819241225719452,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.073486328125,0.786666750907898,0.2934276461601257,1.3307439088821411,287.0736083984375,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.7727966308594,287.0741577148437,1.0,0.5869869589805603,1.0,1.0,0.0,1.0,-3.1177072525024414,3.117699384689331,7.820008249836974e-06,2.4101338386535645,0.5738766193389893,0.5738766193389893,0.0,153.49642944335938,195.0,16971.69140625,-0.0,2548.767333984375,1.0,283.1499938964844,286.5184326171875,290.4197082519531,291.58758544921875,293.1499938964844,293.1499938964844,283.1499938964844,17989.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013574600219727,1.0,0.0,0.0,1.203487515449524,1.2034926414489746,9.664438493928176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.392822265625,0.0,89.68323516845703,1895.4371337890625,0.0,936.3853759765624,0.3525462448596954,1.0,0.0,3.0,1.0,0.0
12318180,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8499705791473389,0.401257574558258,0.3632929623126983,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.6914095282554626,0.2113990634679794,0.2037400752305984,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0832824707031,0.8863241672515869,0.4559603333473205,0.3203563988208771,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8507885336875916,0.4027071893215179,0.383708119392395,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08319091796875,0.7687958478927612,0.2941020429134369,1.3364068269729614,287.0832824707031,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.7681579589844,287.08380126953125,1.0,0.59699547290802,1.0,1.0,0.0,1.0,-3.130995988845825,3.130987882614136,7.887011634011287e-06,2.420488119125366,0.5743328332901001,0.5743328332901001,0.0,167.82415771484375,195.0,17024.43359375,-0.0,2651.10400390625,1.0,283.1499938964844,286.5257263183594,290.43878173828125,291.60992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17974.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019846796989441,1.0,0.0,0.0,1.2047044038772583,1.204709529876709,9.683991919473557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.694091796875,0.0,89.82806396484375,1895.4371337890625,0.0,939.90771484375,0.3527165055274963,1.0,0.0,3.0,1.0,0.0
12318240,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.8466039299964905,0.4013550877571106,0.3634831011295318,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848083496094,0.6885387897491455,0.2115469872951507,0.2039883434772491,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0850524902344,0.8826541900634766,0.4561919271945953,0.3205967545509338,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.8475082516670227,0.4029498696327209,0.3840447068214416,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0849304199219,0.7656925916671753,0.2942244112491607,1.3374691009521484,287.0850524902344,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.76727294921875,287.0855407714844,1.0,0.5989161729812622,1.0,1.0,0.0,1.0,-3.133494138717652,3.133486032485962,7.899639967945404e-06,2.422434568405152,0.5744374990463257,0.5744374990463257,0.0,170.614501953125,183.0,17034.951171875,-0.0,2670.95458984375,1.0,283.1499938964844,286.52703857421875,290.44244384765625,291.6142578125,293.1499938964844,293.1499938964844,283.1499938964844,17971.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021120548248291,1.0,0.0,0.0,1.205004334449768,1.2050094604492188,9.688815083563897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.115966796875,0.0,89.86572265625,1895.4371337890625,0.0,940.6246948242188,0.3527610301971435,1.0,0.0,3.0,1.0,0.0
