time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318300,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8425626754760742,0.4016522467136383,0.3638823330402374,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893859863281,0.6852713227272034,0.2119998633861541,0.2045582830905914,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8783771991729736,0.4569071531295776,0.3211970925331116,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8437495231628418,0.4036974608898163,0.3848903179168701,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7620437741279602,0.2945961058139801,1.3398094177246094,287.08953857421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.7646789550781,287.0898742675781,1.0,0.6012201309204102,1.0,1.0,0.0,1.0,-3.1392178535461426,3.139209985733032,7.928808372525964e-06,2.4269752502441406,0.5747910141944885,0.5747910141944885,0.0,174.31997680664062,183.0,17063.232421875,-0.0,2702.15087890625,1.0,283.1499938964844,286.53033447265625,290.4540100097656,291.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,17962.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025242209434509,1.0,0.0,0.0,1.2060761451721191,1.2060812711715698,9.706058534675321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.5078125,0.0,90.00421905517578,1895.4371337890625,0.0,942.9468383789062,0.3529248833656311,1.0,0.0,3.0,1.0,0.0
12318360,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.8418199419975281,0.4019533991813659,0.3641779720783233,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.684939444065094,0.2124546021223068,0.2050168514251709,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.8777844905853271,0.4576219320297241,0.3217150270938873,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.8432942032814026,0.4044421911239624,0.3856216073036194,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.092529296875,0.7614762783050537,0.2949669957160949,1.341611385345459,287.09259033203125,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.7624206542969,287.0928039550781,1.0,0.6022055149078369,1.0,1.0,0.0,1.0,-3.1437950134277344,3.143787145614624,7.952093255880754e-06,2.4305734634399414,0.5751784443855286,0.5751784443855286,0.0,175.30148315429688,171.0,17089.240234375,-0.0,2716.548583984375,1.0,283.1499938964844,286.53240966796875,290.465576171875,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,17954.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029385328292847,1.0,0.0,0.0,1.207314372062683,1.2073194980621338,9.725997784926221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.730712890625,0.0,90.17024230957033,1895.4371337890625,0.0,945.286376953125,0.3531219661235809,1.0,0.0,3.0,1.0,0.0
12318420,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966186523437,0.8460776805877686,0.4025731384754181,0.3646053373813629,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.6894270181655884,0.2133825421333313,0.2057598829269409,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966186523437,0.8830285668373108,0.4590551257133484,0.3226140141487121,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966186523437,0.8481511473655701,0.4059340059757232,0.3868955373764038,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.7657210826873779,0.2957226037979126,1.3443634510040283,287.0966491699219,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.7586364746094,287.0967712402344,1.0,0.6013070940971375,1.0,1.0,0.0,1.0,-3.151125907897949,3.151118040084839,7.98945711721899e-06,2.4363369941711426,0.5760765075683594,0.5760765075683594,0.0,172.4322509765625,159.0,17140.576171875,-0.0,2715.80908203125,1.0,283.1499938964844,286.5346374511719,290.48876953125,291.66796875,293.1499938964844,293.1499938964844,283.1499938964844,17938.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036930680274963,1.0,0.0,0.0,1.210303544998169,1.2103086709976196,9.77421876768858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.08984375,0.0,90.58240509033205,1895.4371337890625,0.0,949.558837890625,0.3536122143268585,1.0,0.0,3.0,1.0,0.0
12318480,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966186523437,0.8460776805877686,0.4025731384754181,0.3646053373813629,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.6894270181655884,0.2133825421333313,0.2057598829269409,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966186523437,0.8830285668373108,0.4590551257133484,0.3226140141487121,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966186523437,0.8481511473655701,0.4059340059757232,0.3868955373764038,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.7657210826873779,0.2957226037979126,1.3443634510040283,287.0966491699219,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.7586364746094,287.0967712402344,1.0,0.6013070940971375,1.0,1.0,0.0,1.0,-3.151125907897949,3.151118040084839,7.98945711721899e-06,2.4363369941711426,0.5760765075683594,0.5760765075683594,0.0,172.4322509765625,159.0,17140.576171875,-0.0,2715.80908203125,1.0,283.1499938964844,286.5346374511719,290.48876953125,291.66796875,293.1499938964844,293.1499938964844,283.1499938964844,17938.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036930680274963,1.0,0.0,0.0,1.210303544998169,1.2103086709976196,9.77421876768858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.08984375,0.0,90.58240509033205,1895.4371337890625,0.0,949.558837890625,0.3536122143268585,1.0,0.0,3.0,1.0,0.0
12318540,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.8558731079101562,0.403209924697876,0.364900678396225,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.6987637281417847,0.2143357992172241,0.2063697874546051,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.8943773508071899,0.4604894816875458,0.3233985304832458,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.858605682849884,0.4074303805828094,0.3880164921283722,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.775153636932373,0.2965022921562195,1.3464725017547607,287.0989990234375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.75555419921875,287.0990905761719,1.0,0.5980131030082703,1.0,1.0,0.0,1.0,-3.1570425033569336,3.157034397125244,8.019676897674799e-06,2.440988302230835,0.5771545767784119,0.5771545767784119,0.0,165.5107879638672,147.0,17194.505859375,-0.0,2690.3916015625,1.0,283.1499938964844,286.5352478027344,290.5124816894531,291.695068359375,293.1499938964844,293.1499938964844,283.1499938964844,17923.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043282747268677,1.0,0.0,0.0,1.2140051126480105,1.214010238647461,9.834097625116557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.670654296875,0.0,91.103759765625,1895.4371337890625,0.0,953.1685180664062,0.3542322218418121,1.0,0.0,3.0,1.0,0.0
12318600,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.8558731079101562,0.403209924697876,0.364900678396225,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.6987637281417847,0.2143357992172241,0.2063697874546051,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.8943773508071899,0.4604894816875458,0.3233985304832458,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.858605682849884,0.4074303805828094,0.3880164921283722,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.775153636932373,0.2965022921562195,1.3464725017547607,287.0989990234375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.75555419921875,287.0990905761719,1.0,0.5980131030082703,1.0,1.0,0.0,1.0,-3.1570425033569336,3.157034397125244,8.019676897674799e-06,2.440988302230835,0.5771545767784119,0.5771545767784119,0.0,165.5107879638672,147.0,17194.505859375,-0.0,2690.3916015625,1.0,283.1499938964844,286.5352478027344,290.5124816894531,291.695068359375,293.1499938964844,293.1499938964844,283.1499938964844,17923.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043282747268677,1.0,0.0,0.0,1.2140051126480105,1.214010238647461,9.834097625116557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.670654296875,0.0,91.103759765625,1895.4371337890625,0.0,953.1685180664062,0.3542322218418121,1.0,0.0,3.0,1.0,0.0
12318660,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002502441406,0.8702155947685242,0.4038509428501129,0.3651202321052551,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.7116561532020569,0.2153060287237167,0.2069111168384552,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002502441406,0.910770297050476,0.4619168639183044,0.3241155743598938,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002502441406,0.8736782670021057,0.4089248180389404,0.3890506029129028,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002502441406,0.7887304425239563,0.2973005473613739,1.3482609987258911,287.1002502441406,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.7529602050781,287.1003112792969,1.0,0.5933859348297119,1.0,1.0,0.0,1.0,-3.1622140407562256,3.162205934524536,8.046136827033479e-06,2.445053815841675,0.5784327387809753,0.5784327387809753,0.0,156.3542938232422,135.0,17253.583984375,-0.0,2651.328857421875,1.0,283.1499938964844,286.53466796875,290.5372314453125,291.72332763671875,293.1499938964844,293.1499938964844,283.1499938964844,17906.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049094796180725,1.0,0.0,0.0,1.2184721231460571,1.2184772491455078,9.906599984788045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.734375,0.0,91.74158477783205,1895.4371337890625,0.0,956.48095703125,0.3549893498420715,1.0,0.0,3.0,1.0,0.0
12318720,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002502441406,0.8702155947685242,0.4038509428501129,0.3651202321052551,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.7116561532020569,0.2153060287237167,0.2069111168384552,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002502441406,0.910770297050476,0.4619168639183044,0.3241155743598938,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002502441406,0.8736782670021057,0.4089248180389404,0.3890506029129028,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002502441406,0.7887304425239563,0.2973005473613739,1.3482609987258911,287.1002502441406,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.7529602050781,287.1003112792969,1.0,0.5933859348297119,1.0,1.0,0.0,1.0,-3.1622140407562256,3.162205934524536,8.046136827033479e-06,2.445053815841675,0.5784327387809753,0.5784327387809753,0.0,156.3542938232422,135.0,17253.583984375,-0.0,2651.328857421875,1.0,283.1499938964844,286.53466796875,290.5372314453125,291.72332763671875,293.1499938964844,293.1499938964844,283.1499938964844,17906.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049094796180725,1.0,0.0,0.0,1.2184721231460571,1.2184772491455078,9.906599984788045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.734375,0.0,91.74158477783205,1895.4371337890625,0.0,956.48095703125,0.3549893498420715,1.0,0.0,3.0,1.0,0.0
12318780,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.8890706300735474,0.4044843316078186,0.3652900159358978,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.7265727519989014,0.2162828892469406,0.2074131816625595,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.933759331703186,0.4633288085460663,0.3247879445552826,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.8933023810386658,0.410408616065979,0.3900288343429565,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.8061738014221191,0.2981078326702118,1.3498735427856443,287.1005859375,286.99609375,292.4999389648437,287.56005859375,292.49969482421875,297.7506408691406,287.1006164550781,1.0,0.5879996418952942,1.0,1.0,0.0,1.0,-3.166945695877075,3.1669375896453857,8.070383046288043e-06,2.44877290725708,0.5799331068992615,0.5799331068992615,0.0,145.9623565673828,123.0,17319.326171875,-0.0,2604.587158203125,1.0,283.1499938964844,286.5330810546875,290.56317138671875,291.7531433105469,293.1499938964844,293.1499938964844,283.1499938964844,17888.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055288314819336,1.0,0.0,0.0,1.2237783670425415,1.2237834930419922,9.993070904101844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.3984375,0.0,92.50768280029295,1895.4371337890625,0.0,960.021240234375,0.3558961153030395,1.0,0.0,3.0,1.0,0.0
12318840,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.8890706300735474,0.4044843316078186,0.3652900159358978,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.7265727519989014,0.2162828892469406,0.2074131816625595,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.933759331703186,0.4633288085460663,0.3247879445552826,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.8933023810386658,0.410408616065979,0.3900288343429565,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.8061738014221191,0.2981078326702118,1.3498735427856443,287.1005859375,286.99609375,292.4999389648437,287.56005859375,292.49969482421875,297.7506408691406,287.1006164550781,1.0,0.5879996418952942,1.0,1.0,0.0,1.0,-3.166945695877075,3.1669375896453857,8.070383046288043e-06,2.44877290725708,0.5799331068992615,0.5799331068992615,0.0,145.9623565673828,123.0,17319.326171875,-0.0,2604.587158203125,1.0,283.1499938964844,286.5330810546875,290.56317138671875,291.7531433105469,293.1499938964844,293.1499938964844,283.1499938964844,17888.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055288314819336,1.0,0.0,0.0,1.2237783670425415,1.2237834930419922,9.993070904101844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.3984375,0.0,92.50768280029295,1895.4371337890625,0.0,960.021240234375,0.3558961153030395,1.0,0.0,3.0,1.0,0.0
12318900,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.9003078937530518,0.4047950804233551,0.3653600215911865,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.7350342869758606,0.2167708724737167,0.207653671503067,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.9471693634986876,0.4640264511108398,0.3251107633113861,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.904946267604828,0.4111438691616058,0.3905014991760254,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.8159820437431335,0.2985119521617889,1.3506340980529783,287.1004333496094,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.74957275390625,287.1004333496094,1.0,0.5851249694824219,1.0,1.0,0.0,1.0,-3.1691901683807373,3.169182062149048,8.081897249212489e-06,2.450537204742432,0.5807754397392273,0.5807754397392273,0.0,140.48489379882812,123.0,17355.0703125,-0.0,2579.401123046875,1.0,283.1499938964844,286.5318908691406,290.5765991210937,291.7686767578125,293.1499938964844,293.1499938964844,283.1499938964844,17878.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058786511421204,1.0,0.0,0.0,1.2267801761627195,1.22678542137146,1.0042155906830885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.4716796875,0.0,92.94450378417967,1895.4371337890625,0.0,962.02587890625,0.3564117550849914,1.0,0.0,3.0,1.0,0.0
12318960,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.9134090542793274,0.4051006734371185,0.3654214739799499,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.7445474863052368,0.2172571867704391,0.2078884989023208,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.96128910779953,0.4647175371646881,0.3254259824752807,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.9189651012420654,0.4118735790252685,0.3909648060798645,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.8264320492744446,0.2989149689674377,1.3513702154159546,287.1000366210937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.7485046386719,287.1000061035156,1.0,0.5821686387062073,1.0,1.0,0.0,1.0,-3.171367883682251,3.171359777450561,8.093076758086681e-06,2.4522488117218018,0.5816816687583923,0.5816816687583923,0.0,134.88894653320312,111.0,17392.8359375,-0.0,2553.40625,1.0,283.1499938964844,286.53045654296875,290.5902404785156,291.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17868.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062631011009216,1.0,0.0,0.0,1.2300232648849487,1.230028510093689,1.0095320845948665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.701171875,0.0,93.41896057128906,1895.4371337890625,0.0,964.2324829101562,0.3569706678390503,1.0,0.0,3.0,1.0,0.0
12319020,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.946922242641449,0.4056937992572784,0.3655205965042114,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.7680665254592896,0.2182219177484512,0.2083426713943481,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.9898587465286256,0.4660777747631073,0.3260351419448852,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.953189253807068,0.4133138954639435,0.3918653130531311,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.8513864278793335,0.2997145056724548,1.352776050567627,287.0986022949219,286.9573974609375,292.5311279296875,287.6138610839844,292.53082275390625,297.74639892578125,287.0985412597656,1.0,0.5760770440101624,1.0,1.0,0.0,1.0,-3.175539016723633,3.175530910491944,8.114511729218066e-06,2.455527782440185,0.5836954712867737,0.5836954712867737,0.0,123.4586410522461,114.0,17474.775390625,-0.0,2499.656005859375,1.0,283.1499938964844,286.5267333984375,290.6182861328125,291.8175048828125,293.1499938964844,293.1499938964844,283.1499938964844,17845.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607147216796875,1.0,0.0,0.0,1.23727285861969,1.2372781038284302,1.0214672130359761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.629638671875,0.0,94.48831176757812,1895.4371337890625,0.0,969.3232421875,0.3582258522510528,1.0,0.0,3.0,1.0,0.0
12319080,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.946922242641449,0.4056937992572784,0.3655205965042114,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.7680665254592896,0.2182219177484512,0.2083426713943481,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.9898587465286256,0.4660777747631073,0.3260351419448852,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.953189253807068,0.4133138954639435,0.3918653130531311,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.8513864278793335,0.2997145056724548,1.352776050567627,287.0986022949219,286.9573974609375,292.5311279296875,287.6138610839844,292.53082275390625,297.74639892578125,287.0985412597656,1.0,0.5760770440101624,1.0,1.0,0.0,1.0,-3.175539016723633,3.175530910491944,8.114511729218066e-06,2.455527782440185,0.5836954712867737,0.5836954712867737,0.0,123.4586410522461,114.0,17474.775390625,-0.0,2499.656005859375,1.0,283.1499938964844,286.5267333984375,290.6182861328125,291.8175048828125,293.1499938964844,293.1499938964844,283.1499938964844,17845.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607147216796875,1.0,0.0,0.0,1.23727285861969,1.2372781038284302,1.0214672130359761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.629638671875,0.0,94.48831176757812,1895.4371337890625,0.0,969.3232421875,0.3582258522510528,1.0,0.0,3.0,1.0,0.0
12319140,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.9629120230674744,0.4062331020832062,0.3658351600170135,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966491699219,0.7809393405914307,0.2191508710384369,0.209038496017456,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.9990000128746032,0.4675328731536865,0.3244032561779022,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.9693572521209716,0.4147063791751861,0.3929952085018158,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.8648081421852112,0.3004814684391022,1.3553404808044434,287.0965270996094,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.7445068359375,287.0963134765625,1.0,0.5740896463394165,1.0,1.0,0.0,1.0,-3.179094791412353,3.179086685180664,8.133036317303777e-06,2.458415508270264,0.5860050320625305,0.5860050320625305,0.0,118.66773986816406,132.0,17565.4453125,-0.0,2480.699462890625,1.0,283.1499938964844,286.52215576171875,290.647216796875,291.8519897460937,293.1499938964844,293.1499938964844,283.1499938964844,17820.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082064509391785,1.0,0.0,0.0,1.2456437349319458,1.245648980140686,1.0353355861525416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.29931640625,0.0,95.73629760742188,1895.4371337890625,0.0,975.45068359375,0.359682559967041,1.0,0.0,3.0,1.0,0.0
12319200,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.9629120230674744,0.4062331020832062,0.3658351600170135,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966491699219,0.7809393405914307,0.2191508710384369,0.209038496017456,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.9990000128746032,0.4675328731536865,0.3244032561779022,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.9693572521209716,0.4147063791751861,0.3929952085018158,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.8648081421852112,0.3004814684391022,1.3553404808044434,287.0965270996094,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.7445068359375,287.0963134765625,1.0,0.5740896463394165,1.0,1.0,0.0,1.0,-3.179094791412353,3.179086685180664,8.133036317303777e-06,2.458415508270264,0.5860050320625305,0.5860050320625305,0.0,118.66773986816406,132.0,17565.4453125,-0.0,2480.699462890625,1.0,283.1499938964844,286.52215576171875,290.647216796875,291.8519897460937,293.1499938964844,293.1499938964844,283.1499938964844,17820.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082064509391785,1.0,0.0,0.0,1.2456437349319458,1.245648980140686,1.0353355861525416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.29931640625,0.0,95.73629760742188,1895.4371337890625,0.0,975.45068359375,0.359682559967041,1.0,0.0,3.0,1.0,0.0
12319260,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.9512458443641664,0.4066928625106811,0.3664046823978424,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.7727145552635193,0.2200226336717605,0.2100261449813842,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.9939862489700316,0.468916654586792,0.3280285596847534,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.958780825138092,0.416036456823349,0.3944087326526642,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8554630279541016,0.3011969029903412,1.359309196472168,287.0975952148437,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.7408142089844,287.09765625,1.0,0.5788455605506897,1.0,1.0,0.0,1.0,-3.191678762435913,3.1916704177856445,8.197312126867473e-06,2.468050956726074,0.5886791944503784,0.5886791944503784,0.0,123.03573608398438,150.0,17691.5078125,-0.0,2529.0986328125,1.0,283.1499938964844,286.5192565917969,290.6756896972656,291.8877258300781,293.1499938964844,293.1499938964844,283.1499938964844,17791.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099456548690796,1.0,0.0,0.0,1.2553117275238037,1.255316972732544,1.0514693116192576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.03125,0.0,97.1925811767578,1895.4371337890625,0.0,985.5789184570312,0.3613721430301666,1.0,0.0,3.0,1.0,0.0
12319320,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.9512458443641664,0.4066928625106811,0.3664046823978424,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.7727145552635193,0.2200226336717605,0.2100261449813842,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.9939862489700316,0.468916654586792,0.3280285596847534,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.958780825138092,0.416036456823349,0.3944087326526642,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8554630279541016,0.3011969029903412,1.359309196472168,287.0975952148437,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.7408142089844,287.09765625,1.0,0.5788455605506897,1.0,1.0,0.0,1.0,-3.191678762435913,3.1916704177856445,8.197312126867473e-06,2.468050956726074,0.5886791944503784,0.5886791944503784,0.0,123.03573608398438,150.0,17691.5078125,-0.0,2529.0986328125,1.0,283.1499938964844,286.5192565917969,290.6756896972656,291.8877258300781,293.1499938964844,293.1499938964844,283.1499938964844,17791.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099456548690796,1.0,0.0,0.0,1.2553117275238037,1.255316972732544,1.0514693116192576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.03125,0.0,97.1925811767578,1895.4371337890625,0.0,985.5789184570312,0.3613721430301666,1.0,0.0,3.0,1.0,0.0
12319380,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971069335937,0.9236751794815063,0.4070053398609161,0.3670640885829925,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7540909647941589,0.2207236886024475,0.2110851854085922,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971069335937,0.9726359248161316,0.4698117971420288,0.3289293646812439,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971069335937,0.932291865348816,0.4171624481678009,0.39586341381073,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.835132896900177,0.3017584681510925,1.3637009859085083,287.0971069335937,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.73638916015625,287.0971069335937,1.0,0.5861295461654663,1.0,1.0,0.0,1.0,-3.2021079063415527,3.202099561691284,8.250941391452216e-06,2.476103544235229,0.5914264917373657,0.5914264917373657,0.0,132.92559814453125,150.0,17811.23046875,-0.0,2603.46923828125,1.0,283.1499938964844,286.51531982421875,290.6976318359375,291.9186096191406,293.1499938964844,293.1499938964844,283.1499938964844,17763.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126914620399475,1.0,0.0,0.0,1.2654489278793335,1.2654541730880735,1.068519992486472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13525390625,0.0,98.74468994140624,1895.4371337890625,0.0,1001.7388305664062,0.3631586730480194,1.0,0.0,3.0,1.0,0.0
12319440,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970153808594,0.9210388660430908,0.4070271551609039,0.3671226799488067,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970458984375,0.7523688673973083,0.2207800596952438,0.2111792713403701,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970153808594,0.9703672528266908,0.4698896408081054,0.329012006521225,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970153808594,0.9296852350234984,0.4172556102275848,0.3959918618202209,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970153808594,0.8332505822181702,0.3018026947975158,1.364092469215393,287.0970153808594,286.8843994140625,292.5899963378906,287.6841125488281,292.58966064453125,297.7359619140625,287.09698486328125,1.0,0.5868493914604187,1.0,1.0,0.0,1.0,-3.2030160427093506,3.203007698059082,8.25562710815575e-06,2.4768078327178955,0.5916772484779358,0.5916772484779358,0.0,133.94760131835938,168.0,17821.939453125,-0.0,2610.864013671875,1.0,283.1499938964844,286.514892578125,290.69921875,291.9210205078125,293.1499938964844,293.1499938964844,283.1499938964844,17760.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129730939865112,1.0,0.0,0.0,1.2663816213607788,1.266386866569519,1.0700956920572942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.03125,0.0,98.888916015625,1895.4371337890625,0.0,1003.4080810546876,0.3633240461349487,1.0,0.0,3.0,1.0,0.0
12319500,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.9051000475883484,0.4071449339389801,0.367488145828247,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.7417296171188354,0.2211160808801651,0.2117689251899719,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.9552054405212402,0.4703688621520996,0.3295388221740722,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.9134523272514344,0.417820930480957,0.3967956602573395,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8214584589004517,0.302062451839447,1.3665461540222168,287.0960693359375,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.7333374023437,287.09600830078125,1.0,0.5915772914886475,1.0,1.0,0.0,1.0,-3.208714723587036,3.208706378936768,8.28505744721042e-06,2.4812259674072266,0.5932865738868713,0.5932865738868713,0.0,140.7724609375,168.0,17889.921875,-0.0,2659.614501953125,1.0,283.1499938964844,286.5119323730469,290.7078552246094,291.9349060058594,293.1499938964844,293.1499938964844,283.1499938964844,17745.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148471832275391,1.0,0.0,0.0,1.2723987102508545,1.2724039554595947,1.08028878287314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.34619140625,0.0,99.82479095458984,1895.4371337890625,0.0,1014.56982421875,0.3643944561481476,1.0,0.0,3.0,1.0,0.0
12319560,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8907676935195923,0.4072322249412536,0.3678485751152038,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947265625,0.7315483689308167,0.2214250713586807,0.2123567461967468,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.9390799403190612,0.4708303809165954,0.3300740718841553,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8987817168235779,0.4183578193187713,0.397596538066864,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.809593141078949,0.3022947609424591,1.3689895868301392,287.0946655273437,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.73052978515625,287.0945739746094,1.0,0.5966106057167053,1.0,1.0,0.0,1.0,-3.214399576187134,3.214391231536865,8.314465958392248e-06,2.4856317043304443,0.5949652791023254,0.5949652791023254,0.0,148.2095947265625,186.0,17959.4921875,-0.0,2711.865234375,1.0,283.1499938964844,286.50848388671875,290.7142639160156,291.9466552734375,293.1499938964844,293.1499938964844,283.1499938964844,17731.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168680787086487,1.0,0.0,0.0,1.2787292003631592,1.278734564781189,1.0910649450579513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.1650390625,0.0,100.81944274902344,1895.4371337890625,0.0,1026.712158203125,0.3655268549919128,1.0,0.0,3.0,1.0,0.0
12319620,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904235839844,0.8646489977836609,0.4073229134082794,0.3685399889945984,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09051513671875,0.7123425006866455,0.2219681441783905,0.2135099172592163,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904235839844,0.908395528793335,0.4716875851154327,0.33113893866539,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904235839844,0.872840940952301,0.4193513691425323,0.3991715013980865,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904541015625,0.7860897183418274,0.3026828169822693,1.3737636804580688,287.09039306640625,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.72467041015625,287.0902404785156,1.0,0.6072307825088501,1.0,1.0,0.0,1.0,-3.2255330085754395,3.225524663925171,8.372193406103179e-06,2.494253873825073,0.5985139012336731,0.5985139012336731,0.0,164.34033203125,204.0,18102.40234375,-0.0,2823.337646484375,1.0,283.1499938964844,286.5001220703125,290.720947265625,291.96405029296875,293.1499938964844,293.1499938964844,283.1499938964844,17702.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211342811584473,1.0,0.0,0.0,1.2922757863998413,1.292281150817871,1.114304382099363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.39599609375,0.0,102.98138427734376,1895.4371337890625,0.0,1052.7034912109375,0.3679695725440979,1.0,0.0,3.0,1.0,0.0
12319680,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904235839844,0.8646489977836609,0.4073229134082794,0.3685399889945984,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09051513671875,0.7123425006866455,0.2219681441783905,0.2135099172592163,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904235839844,0.908395528793335,0.4716875851154327,0.33113893866539,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904235839844,0.872840940952301,0.4193513691425323,0.3991715013980865,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904541015625,0.7860897183418274,0.3026828169822693,1.3737636804580688,287.09039306640625,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.72467041015625,287.0902404785156,1.0,0.6072307825088501,1.0,1.0,0.0,1.0,-3.2255330085754395,3.225524663925171,8.372193406103179e-06,2.494253873825073,0.5985139012336731,0.5985139012336731,0.0,164.34033203125,204.0,18102.40234375,-0.0,2823.337646484375,1.0,283.1499938964844,286.5001220703125,290.720947265625,291.96405029296875,293.1499938964844,293.1499938964844,283.1499938964844,17702.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211342811584473,1.0,0.0,0.0,1.2922757863998413,1.292281150817871,1.114304382099363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.39599609375,0.0,102.98138427734376,1895.4371337890625,0.0,1052.7034912109375,0.3679695725440979,1.0,0.0,3.0,1.0,0.0
12319740,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.8426942229270935,0.407309353351593,0.3691772222518921,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843505859375,0.6936344504356384,0.2224183678627014,0.214616447687149,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.8842748403549194,0.4724498987197876,0.3321710228919983,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.8508780598640442,0.4202432930469513,0.4006924629211426,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.7656885981559753,0.3029757142066955,1.3783071041107178,287.084228515625,286.8099975585937,292.6499938964844,287.6988220214844,292.649658203125,297.7184753417969,287.083984375,1.0,0.6182157397270203,1.0,1.0,0.0,1.0,-3.23616361618042,3.236155271530152,8.427474313066341e-06,2.50247573852539,0.6022974252700806,0.6022974252700806,0.0,181.5428161621093,207.0,18249.283203125,-0.0,2940.423095703125,1.0,283.1499938964844,286.4897766113281,290.720458984375,291.9740600585937,293.1499938964844,293.1499938964844,283.1499938964844,17675.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254742741584778,1.0,0.0,0.0,1.3069411516189575,1.3069465160369873,1.1397392540857257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.97705078125,0.0,105.3719253540039,1895.4371337890625,0.0,1079.63623046875,0.3706411123275757,1.0,0.0,3.0,1.0,0.0
12319800,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.8426942229270935,0.407309353351593,0.3691772222518921,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843505859375,0.6936344504356384,0.2224183678627014,0.214616447687149,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.8842748403549194,0.4724498987197876,0.3321710228919983,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.8508780598640442,0.4202432930469513,0.4006924629211426,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.7656885981559753,0.3029757142066955,1.3783071041107178,287.084228515625,286.8099975585937,292.6499938964844,287.6988220214844,292.649658203125,297.7184753417969,287.083984375,1.0,0.6182157397270203,1.0,1.0,0.0,1.0,-3.23616361618042,3.236155271530152,8.427474313066341e-06,2.50247573852539,0.6022974252700806,0.6022974252700806,0.0,181.5428161621093,207.0,18249.283203125,-0.0,2940.423095703125,1.0,283.1499938964844,286.4897766113281,290.720458984375,291.9740600585937,293.1499938964844,293.1499938964844,283.1499938964844,17675.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254742741584778,1.0,0.0,0.0,1.3069411516189575,1.3069465160369873,1.1397392540857257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.97705078125,0.0,105.3719253540039,1895.4371337890625,0.0,1079.63623046875,0.3706411123275757,1.0,0.0,3.0,1.0,0.0
12319860,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.830836296081543,0.407215803861618,0.3695133030414581,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07501220703125,0.6832298040390015,0.2227962613105774,0.2154137939214706,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.8712514638900757,0.4731276333332062,0.3329685926437378,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8392670154571533,0.4210492670536041,0.4018937945365906,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749206542969,0.754706084728241,0.3031922578811645,1.3813704252243042,287.0747985839844,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.7125244140625,287.07440185546875,1.0,0.6249710917472839,1.0,1.0,0.0,1.0,-3.2436182498931885,3.24360990524292,8.466427971143275e-06,2.508273363113404,0.6062660217285156,0.6062660217285156,0.0,192.69566345214844,195.0,18391.01171875,-0.0,3017.9365234375,1.0,283.1499938964844,286.4765625,290.71417236328125,291.977783203125,293.1499938964844,293.1499938964844,283.1499938964844,17650.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297592520713806,1.0,0.0,0.0,1.322595238685608,1.3226007223129272,1.167205496699353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.9140625,0.0,107.98193359375,1895.4371337890625,0.0,1106.7054443359375,0.3735225796699524,1.0,0.0,3.0,1.0,0.0
12319920,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.830836296081543,0.407215803861618,0.3695133030414581,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07501220703125,0.6832298040390015,0.2227962613105774,0.2154137939214706,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.8712514638900757,0.4731276333332062,0.3329685926437378,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8392670154571533,0.4210492670536041,0.4018937945365906,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749206542969,0.754706084728241,0.3031922578811645,1.3813704252243042,287.0747985839844,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.7125244140625,287.07440185546875,1.0,0.6249710917472839,1.0,1.0,0.0,1.0,-3.2436182498931885,3.24360990524292,8.466427971143275e-06,2.508273363113404,0.6062660217285156,0.6062660217285156,0.0,192.69566345214844,195.0,18391.01171875,-0.0,3017.9365234375,1.0,283.1499938964844,286.4765625,290.71417236328125,291.977783203125,293.1499938964844,293.1499938964844,283.1499938964844,17650.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297592520713806,1.0,0.0,0.0,1.322595238685608,1.3226007223129272,1.167205496699353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.9140625,0.0,107.98193359375,1895.4371337890625,0.0,1106.7054443359375,0.3735225796699524,1.0,0.0,3.0,1.0,0.0
12319980,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.8300527930259705,0.4070950150489807,0.3694336712360382,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.6829549670219421,0.2231520712375641,0.2157779783010482,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06121826171875,0.8708328604698181,0.4737589955329895,0.3334319591522217,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.839013934135437,0.4218091666698456,0.4026423990726471,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613708496094,0.7541903853416443,0.3033805191516876,1.382353663444519,287.06121826171875,286.7604064941406,292.69000244140625,287.6820678710937,292.6896667480469,297.7074890136719,287.0606384277344,1.0,0.6253533959388733,1.0,1.0,0.0,1.0,-3.246605634689331,3.2465972900390625,8.482089469907805e-06,2.5106067657470703,0.6103566884994507,0.6103566884994507,0.0,193.52088928222656,183.0,18521.603515625,-0.0,3028.902099609375,1.0,283.1499938964844,286.4597473144531,290.7026672363281,291.9755249023437,293.1499938964844,293.1499938964844,283.1499938964844,17629.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338838338851929,1.0,0.0,0.0,1.3390392065048218,1.3390446901321411,1.1964098689531968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.02734375,0.0,110.79069519042967,1895.4371337890625,0.0,1133.2020263671875,0.376583069562912,1.0,0.0,3.0,1.0,0.0
12320040,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.8300527930259705,0.4070950150489807,0.3694336712360382,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.6829549670219421,0.2231520712375641,0.2157779783010482,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06121826171875,0.8708328604698181,0.4737589955329895,0.3334319591522217,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.839013934135437,0.4218091666698456,0.4026423990726471,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613708496094,0.7541903853416443,0.3033805191516876,1.382353663444519,287.06121826171875,286.7604064941406,292.69000244140625,287.6820678710937,292.6896667480469,297.7074890136719,287.0606384277344,1.0,0.6253533959388733,1.0,1.0,0.0,1.0,-3.246605634689331,3.2465972900390625,8.482089469907805e-06,2.5106067657470703,0.6103566884994507,0.6103566884994507,0.0,193.52088928222656,183.0,18521.603515625,-0.0,3028.902099609375,1.0,283.1499938964844,286.4597473144531,290.7026672363281,291.9755249023437,293.1499938964844,293.1499938964844,283.1499938964844,17629.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338838338851929,1.0,0.0,0.0,1.3390392065048218,1.3390446901321411,1.1964098689531968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.02734375,0.0,110.79069519042967,1895.4371337890625,0.0,1133.2020263671875,0.376583069562912,1.0,0.0,3.0,1.0,0.0
12320100,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533142089844,0.8321027755737305,0.4070368409156799,0.3693048655986786,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0535888671875,0.6850742697715759,0.2233355641365051,0.21586874127388,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.8734029531478882,0.474067747592926,0.3335882127285003,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533142089844,0.841386079788208,0.422183483839035,0.4029152393341064,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0534362792969,0.7562310695648193,0.3034785091876983,1.382402777671814,287.0532531738281,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.7053527832031,287.0526428222656,1.0,0.6242294311523438,1.0,1.0,0.0,1.0,-3.247135877609253,3.2471275329589844,8.484822501486633e-06,2.5110015869140625,0.6124365329742432,0.6124365329742432,0.0,191.5132293701172,183.0,18584.390625,-0.0,3018.912841796875,1.0,283.1499938964844,286.4502868652344,290.6951599121094,291.9723205566406,293.1499938964844,293.1499938964844,283.1499938964844,17620.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358554363250732,1.0,0.0,0.0,1.347500920295715,1.347506403923035,1.211578393167656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.9736328125,0.0,112.2621841430664,1895.4371337890625,0.0,1146.0181884765625,0.3781701028347015,1.0,0.0,3.0,1.0,0.0
