time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320160,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448913574219,0.8352888226509094,0.406979501247406,0.3691390752792358,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.6882452368736267,0.2235234230756759,0.2159234881401062,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448303222656,0.877275824546814,0.4743719100952148,0.3337116837501526,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448608398437,0.8449358940124512,0.4225548207759857,0.4031450450420379,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450134277344,0.7593585252761841,0.3035807013511657,1.382278561592102,287.0448303222656,286.735595703125,292.7099914550781,287.667236328125,292.70965576171875,297.70343017578125,287.044189453125,1.0,0.6225081086158752,1.0,1.0,0.0,1.0,-3.247278451919556,3.247270107269287,8.485510079481173e-06,2.5110890865325928,0.6145384311676025,0.6145384311676025,0.0,188.4684295654297,171.0,18646.302734375,-0.0,3002.343505859375,1.0,283.1499938964844,286.4403991699219,290.6866149902344,291.9678955078125,293.1499938964844,293.1499938964844,283.1499938964844,17612.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377618908882141,1.0,0.0,0.0,1.3561084270477295,1.3561140298843384,1.2271065941149573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.607421875,0.0,113.77642059326172,1895.4371337890625,0.0,1158.5023193359375,0.379791647195816,1.0,0.0,3.0,1.0,0.0
12320220,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02703857421875,0.844387412071228,0.4068621695041656,0.3687312006950378,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.697044849395752,0.2239086925983429,0.2159635126590728,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269775390625,0.8881230354309082,0.474963366985321,0.3338890373706817,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270080566406,0.8549033999443054,0.4232867062091827,0.4035156369209289,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02716064453125,0.7682497501373291,0.3037957847118377,1.3817033767700195,287.0269775390625,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.7000427246094,287.0262756347656,1.0,0.6178687214851379,1.0,1.0,0.0,1.0,-3.2468042373657227,3.246795892715454,8.482872544846032e-06,2.510659694671631,0.6188021898269653,0.6188021898269653,0.0,180.3236389160156,159.0,18768.54296875,-0.0,2956.198486328125,1.0,283.1499938964844,286.419677734375,290.6670227050781,291.9562072753906,293.1499938964844,293.1499938964844,283.1499938964844,17597.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414139866828918,1.0,0.0,0.0,1.373718023300171,1.3737236261367798,1.2591823406182814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.130859375,0.0,116.92736053466795,1895.4371337890625,0.0,1182.6663818359375,0.3831289112567901,1.0,0.0,3.0,1.0,0.0
12320280,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02703857421875,0.844387412071228,0.4068621695041656,0.3687312006950378,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.697044849395752,0.2239086925983429,0.2159635126590728,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269775390625,0.8881230354309082,0.474963366985321,0.3338890373706817,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270080566406,0.8549033999443054,0.4232867062091827,0.4035156369209289,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02716064453125,0.7682497501373291,0.3037957847118377,1.3817033767700195,287.0269775390625,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.7000427246094,287.0262756347656,1.0,0.6178687214851379,1.0,1.0,0.0,1.0,-3.2468042373657227,3.246795892715454,8.482872544846032e-06,2.510659694671631,0.6188021898269653,0.6188021898269653,0.0,180.3236389160156,159.0,18768.54296875,-0.0,2956.198486328125,1.0,283.1499938964844,286.419677734375,290.6670227050781,291.9562072753906,293.1499938964844,293.1499938964844,283.1499938964844,17597.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414139866828918,1.0,0.0,0.0,1.373718023300171,1.3737236261367798,1.2591823406182814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.130859375,0.0,116.92736053466795,1895.4371337890625,0.0,1182.6663818359375,0.3831289112567901,1.0,0.0,3.0,1.0,0.0
12320340,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00830078125,0.856762707233429,0.4067331850528717,0.3682528734207153,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.7085418701171875,0.2242995649576187,0.2159453779458999,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082397460937,0.9024930596351624,0.4755266606807709,0.3339996933937073,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082702636719,0.8683195114135742,0.4239990413188934,0.4038038551807403,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.7802438735961914,0.3040194511413574,1.380863904953003,287.0082397460937,286.6860046386719,292.75,287.6271057128906,292.7496643066406,297.6971435546875,287.00750732421875,1.0,0.6122168302536011,1.0,1.0,0.0,1.0,-3.245677947998047,3.2456696033477783,8.476781658828259e-06,2.509706974029541,0.6231401562690735,0.6231401562690735,0.0,170.48683166503906,147.0,18889.552734375,-0.0,2899.320556640625,1.0,283.1499938964844,286.3980712890625,290.64459228515625,291.9413146972656,293.1499938964844,293.1499938964844,283.1499938964844,17583.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449062824249268,1.0,0.0,0.0,1.391810655593872,1.391816258430481,1.2925688963605353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.85009765625,0.0,120.2379150390625,1895.4371337890625,0.0,1206.0743408203125,0.3865827023983001,1.0,0.0,3.0,1.0,0.0
12320400,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00830078125,0.856762707233429,0.4067331850528717,0.3682528734207153,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.7085418701171875,0.2242995649576187,0.2159453779458999,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082397460937,0.9024930596351624,0.4755266606807709,0.3339996933937073,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082702636719,0.8683195114135742,0.4239990413188934,0.4038038551807403,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.7802438735961914,0.3040194511413574,1.380863904953003,287.0082397460937,286.6860046386719,292.75,287.6271057128906,292.7496643066406,297.6971435546875,287.00750732421875,1.0,0.6122168302536011,1.0,1.0,0.0,1.0,-3.245677947998047,3.2456696033477783,8.476781658828259e-06,2.509706974029541,0.6231401562690735,0.6231401562690735,0.0,170.48683166503906,147.0,18889.552734375,-0.0,2899.320556640625,1.0,283.1499938964844,286.3980712890625,290.64459228515625,291.9413146972656,293.1499938964844,293.1499938964844,283.1499938964844,17583.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449062824249268,1.0,0.0,0.0,1.391810655593872,1.391816258430481,1.2925688963605353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.85009765625,0.0,120.2379150390625,1895.4371337890625,0.0,1206.0743408203125,0.3865827023983001,1.0,0.0,3.0,1.0,0.0
12320460,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.8724817633628845,0.4065850675106048,0.3677253723144531,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892578125,0.721638023853302,0.2246878892183303,0.2158912271261215,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888610839844,0.9215448498725892,0.4760561287403106,0.3340616524219513,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.8851609826087952,0.4246859550476074,0.4040341079235077,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98907470703125,0.7951973676681519,0.3042440116405487,1.379868984222412,286.9888610839844,286.66119384765625,292.7699890136719,287.6028137207031,292.7696533203125,297.6946105957031,286.9881286621094,1.0,0.6059793829917908,1.0,1.0,0.0,1.0,-3.244133710861206,3.244125366210937,8.46847160573816e-06,2.508415460586548,0.6275463700294495,0.6275463700294495,0.0,159.73191833496094,135.0,19009.814453125,-0.0,2836.52783203125,1.0,283.1499938964844,286.3758544921875,290.6197814941406,291.923828125,293.1499938964844,293.1499938964844,283.1499938964844,17570.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648293137550354,1.0,0.0,0.0,1.4103457927703855,1.4103515148162842,1.32722533408014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.9140625,0.0,123.7057876586914,1895.4371337890625,0.0,1229.05224609375,0.3901447057723999,1.0,0.0,3.0,1.0,0.0
12320520,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.8724817633628845,0.4065850675106048,0.3677253723144531,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892578125,0.721638023853302,0.2246878892183303,0.2158912271261215,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888610839844,0.9215448498725892,0.4760561287403106,0.3340616524219513,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.8851609826087952,0.4246859550476074,0.4040341079235077,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98907470703125,0.7951973676681519,0.3042440116405487,1.379868984222412,286.9888610839844,286.66119384765625,292.7699890136719,287.6028137207031,292.7696533203125,297.6946105957031,286.9881286621094,1.0,0.6059793829917908,1.0,1.0,0.0,1.0,-3.244133710861206,3.244125366210937,8.46847160573816e-06,2.508415460586548,0.6275463700294495,0.6275463700294495,0.0,159.73191833496094,135.0,19009.814453125,-0.0,2836.52783203125,1.0,283.1499938964844,286.3758544921875,290.6197814941406,291.923828125,293.1499938964844,293.1499938964844,283.1499938964844,17570.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648293137550354,1.0,0.0,0.0,1.4103457927703855,1.4103515148162842,1.32722533408014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.9140625,0.0,123.7057876586914,1895.4371337890625,0.0,1229.05224609375,0.3901447057723999,1.0,0.0,3.0,1.0,0.0
12320580,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691162109375,0.8919469118118286,0.4064131081104278,0.3671594262123108,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9694519042969,0.7365053296089172,0.2250674217939376,0.2158111333847046,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.9454527497291564,0.476548284292221,0.3340842127799988,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691162109375,0.9057331085205078,0.4253428876399994,0.4042181670665741,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692687988281,0.8129939436912537,0.3044631481170654,1.3787662982940674,286.96905517578125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.6922912597656,286.9682922363281,1.0,0.5993877649307251,1.0,1.0,0.0,1.0,-3.242279529571533,3.242270946502685,8.458510819764342e-06,2.5068700313568115,0.6320161819458008,0.6320161819458008,0.0,148.4805450439453,123.0,19129.4609375,-0.0,2770.40771484375,1.0,283.1499938964844,286.3531799316406,290.5929870605469,291.9042053222656,293.1499938964844,293.1499938964844,283.1499938964844,17558.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516000032424927,1.0,0.0,0.0,1.429294228553772,1.42930006980896,1.363128347975362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.43017578125,0.0,127.3309555053711,1895.4371337890625,0.0,1251.7470703125,0.3938090801239013,1.0,0.0,3.0,1.0,0.0
12320640,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691162109375,0.8919469118118286,0.4064131081104278,0.3671594262123108,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9694519042969,0.7365053296089172,0.2250674217939376,0.2158111333847046,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.9454527497291564,0.476548284292221,0.3340842127799988,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691162109375,0.9057331085205078,0.4253428876399994,0.4042181670665741,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692687988281,0.8129939436912537,0.3044631481170654,1.3787662982940674,286.96905517578125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.6922912597656,286.9682922363281,1.0,0.5993877649307251,1.0,1.0,0.0,1.0,-3.242279529571533,3.242270946502685,8.458510819764342e-06,2.5068700313568115,0.6320161819458008,0.6320161819458008,0.0,148.4805450439453,123.0,19129.4609375,-0.0,2770.40771484375,1.0,283.1499938964844,286.3531799316406,290.5929870605469,291.9042053222656,293.1499938964844,293.1499938964844,283.1499938964844,17558.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516000032424927,1.0,0.0,0.0,1.429294228553772,1.42930006980896,1.363128347975362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.43017578125,0.0,127.3309555053711,1895.4371337890625,0.0,1251.7470703125,0.3938090801239013,1.0,0.0,3.0,1.0,0.0
12320700,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590759277344,0.9032649993896484,0.4063172340393066,0.3668637871742248,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594116210937,0.7451402544975281,0.2252524942159652,0.2157627791166305,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590148925781,0.9584704041481018,0.476779580116272,0.3340822160243988,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95904541015625,0.9185646176338196,0.425659030675888,0.4042946398258209,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.959228515625,0.8225813508033752,0.3045691847801208,1.3781808614730835,286.9590148925781,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.69122314453125,286.958251953125,1.0,0.5959997773170471,1.0,1.0,0.0,1.0,-3.241251468658448,3.2412431240081787,8.45299473439809e-06,2.506014347076416,0.6342740058898926,0.6342740058898926,0.0,142.7432098388672,123.0,19189.0546875,-0.0,2736.5517578125,1.0,283.1499938964844,286.3416748046875,290.5789489746094,291.8936767578125,293.1499938964844,293.1499938964844,283.1499938964844,17552.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532233953475952,1.0,0.0,0.0,1.438918113708496,1.438923954963684,1.381546752554641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.51318359375,0.0,129.20330810546875,1895.4371337890625,0.0,1262.9808349609375,0.395678699016571,1.0,0.0,3.0,1.0,0.0
12320760,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9489440917969,0.9166572093963624,0.4062145054340362,0.3665604591369629,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.7549006342887878,0.2254338413476944,0.2157093435525894,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.971751630306244,0.4770008325576782,0.3340720236301422,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9489440917969,0.9333345890045166,0.4259665608406067,0.4043613970279693,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.832989513874054,0.3046722412109375,1.377574801445007,286.9488830566406,286.6116027832031,292.8099975585937,287.5484313964844,292.8096618652344,297.690185546875,286.9481201171875,1.0,0.5925650596618652,1.0,1.0,0.0,1.0,-3.240161657333374,3.240153312683105,8.447149411949795e-06,2.5051074028015137,0.6365464329719543,0.6365464329719543,0.0,136.95806884765625,111.0,19248.48046875,-0.0,2702.32666015625,1.0,283.1499938964844,286.330078125,290.5645751953125,291.8827819824219,293.1499938964844,293.1499938964844,283.1499938964844,17546.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548256874084473,1.0,0.0,0.0,1.448637843132019,1.4486438035964966,1.4002742432239756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.49951171875,0.0,131.1157684326172,1895.4371337890625,0.0,1274.1280517578125,0.3975725769996643,1.0,0.0,3.0,1.0,0.0
12320820,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.9497172236442566,0.4059889316558838,0.3659338057041168,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288330078125,0.7787790894508362,0.2257848232984542,0.2155894637107849,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284362792969,0.9976877570152284,0.477417379617691,0.334030270576477,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.9660875797271729,0.426556259393692,0.4044689834117889,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286499023437,0.858081579208374,0.3048685193061828,1.3763099908828735,286.9284362792969,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.688232421875,286.9276428222656,1.0,0.5855795741081238,1.0,1.0,0.0,1.0,-3.2377026081085205,3.237694263458252,8.434019036940299e-06,2.503081798553467,0.6411318778991699,0.6411318778991699,0.0,125.31382751464844,114.0,19366.46875,-0.0,2633.070068359375,1.0,283.1499938964844,286.3066711425781,290.5350341796875,291.86004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17535.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657966673374176,1.0,0.0,0.0,1.4683443307876587,1.4683502912521362,1.438630476968683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.2392578125,0.0,135.05931091308594,1895.4371337890625,0.0,1296.1478271484375,0.4014286994934082,1.0,0.0,3.0,1.0,0.0
12320880,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.9497172236442566,0.4059889316558838,0.3659338057041168,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288330078125,0.7787790894508362,0.2257848232984542,0.2155894637107849,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284362792969,0.9976877570152284,0.477417379617691,0.334030270576477,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.9660875797271729,0.426556259393692,0.4044689834117889,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286499023437,0.858081579208374,0.3048685193061828,1.3763099908828735,286.9284362792969,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.688232421875,286.9276428222656,1.0,0.5855795741081238,1.0,1.0,0.0,1.0,-3.2377026081085205,3.237694263458252,8.434019036940299e-06,2.503081798553467,0.6411318778991699,0.6411318778991699,0.0,125.31382751464844,114.0,19366.46875,-0.0,2633.070068359375,1.0,283.1499938964844,286.3066711425781,290.5350341796875,291.86004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17535.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657966673374176,1.0,0.0,0.0,1.4683443307876587,1.4683502912521362,1.438630476968683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.2392578125,0.0,135.05931091308594,1895.4371337890625,0.0,1296.1478271484375,0.4014286994934082,1.0,0.0,3.0,1.0,0.0
12320940,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.9610021114349364,0.4056694209575653,0.365541011095047,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041748046875,0.7880706787109375,0.2260685563087463,0.2157337814569473,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.9990000128746032,0.4788517951965332,0.3260269165039062,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037475585937,0.976968228816986,0.4270582497119903,0.4048234224319458,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.8678120374679565,0.3049974143505096,1.376305341720581,286.9036865234375,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.6883850097656,286.9027099609375,1.0,0.5822577476501465,1.0,1.0,0.0,1.0,-3.228325843811035,3.2283174991607666,8.38496271171607e-06,2.495723247528076,0.6456937789916992,0.6456937789916992,0.0,121.23485565185548,132.0,19459.15625,-0.0,2591.62646484375,1.0,283.1499938964844,286.2798767089844,290.5045166015625,291.83544921875,293.1499938964844,293.1499938964844,283.1499938964844,17528.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609538197517395,1.0,0.0,0.0,1.488263726234436,1.4882698059082031,1.4779277535126314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.7021484375,0.0,139.1465606689453,1895.4371337890625,0.0,1317.2943115234375,0.4053558707237243,1.0,0.0,3.0,1.0,0.0
12321000,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.9610021114349364,0.4056694209575653,0.365541011095047,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041748046875,0.7880706787109375,0.2260685563087463,0.2157337814569473,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.9990000128746032,0.4788517951965332,0.3260269165039062,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037475585937,0.976968228816986,0.4270582497119903,0.4048234224319458,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.8678120374679565,0.3049974143505096,1.376305341720581,286.9036865234375,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.6883850097656,286.9027099609375,1.0,0.5822577476501465,1.0,1.0,0.0,1.0,-3.228325843811035,3.2283174991607666,8.38496271171607e-06,2.495723247528076,0.6456937789916992,0.6456937789916992,0.0,121.23485565185548,132.0,19459.15625,-0.0,2591.62646484375,1.0,283.1499938964844,286.2798767089844,290.5045166015625,291.83544921875,293.1499938964844,293.1499938964844,283.1499938964844,17528.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609538197517395,1.0,0.0,0.0,1.488263726234436,1.4882698059082031,1.4779277535126314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.7021484375,0.0,139.1465606689453,1895.4371337890625,0.0,1317.2943115234375,0.4053558707237243,1.0,0.0,3.0,1.0,0.0
12321060,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.9522528052330016,0.4053176641464233,0.3653230667114258,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.7817732691764832,0.226335659623146,0.2160898298025131,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.9990000128746032,0.480062186717987,0.3342022895812988,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.9696620106697084,0.4275358319282532,0.4053733944892883,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.8608116507530212,0.3051113784313202,1.3772953748703003,286.8896789550781,286.5372009277344,292.8699951171875,287.4599914550781,292.8696594238281,297.68511962890625,286.8895263671875,1.0,0.586234450340271,1.0,1.0,0.0,1.0,-3.2400293350219727,3.240020751953125,8.444547347608022e-06,2.5042471885681152,0.6504436731338501,0.6504436731338501,0.0,124.39035034179688,150.0,19624.38671875,-0.0,2632.675537109375,1.0,283.1499938964844,286.2612609863281,290.47393798828125,291.8115539550781,293.1499938964844,293.1499938964844,283.1499938964844,17514.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637088060379028,1.0,0.0,0.0,1.5085991621017456,1.5086052417755127,1.5185921142801817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.548828125,0.0,143.3939666748047,1895.4371337890625,0.0,1336.9720458984375,0.409372329711914,1.0,0.0,3.0,1.0,0.0
12321120,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.9522528052330016,0.4053176641464233,0.3653230667114258,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.7817732691764832,0.226335659623146,0.2160898298025131,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.9990000128746032,0.480062186717987,0.3342022895812988,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.9696620106697084,0.4275358319282532,0.4053733944892883,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.8608116507530212,0.3051113784313202,1.3772953748703003,286.8896789550781,286.5372009277344,292.8699951171875,287.4599914550781,292.8696594238281,297.68511962890625,286.8895263671875,1.0,0.586234450340271,1.0,1.0,0.0,1.0,-3.2400293350219727,3.240020751953125,8.444547347608022e-06,2.5042471885681152,0.6504436731338501,0.6504436731338501,0.0,124.39035034179688,150.0,19624.38671875,-0.0,2632.675537109375,1.0,283.1499938964844,286.2612609863281,290.47393798828125,291.8115539550781,293.1499938964844,293.1499938964844,283.1499938964844,17514.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637088060379028,1.0,0.0,0.0,1.5085991621017456,1.5086052417755127,1.5185921142801817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.548828125,0.0,143.3939666748047,1895.4371337890625,0.0,1336.9720458984375,0.409372329711914,1.0,0.0,3.0,1.0,0.0
12321180,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8770751953125,0.9200941324234008,0.4048848450183868,0.3653717637062073,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773498535156,0.759244978427887,0.2265009135007858,0.2167049199342727,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8770446777344,0.9772902131080629,0.4793137013912201,0.3358088433742523,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8770751953125,0.9396581649780272,0.4279291033744812,0.4061991274356842,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.877197265625,0.8367533087730408,0.3051426708698272,1.3795961141586304,286.8770446777344,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.6792907714844,286.8764343261719,1.0,0.5935584902763367,1.0,1.0,0.0,1.0,-3.2466084957122803,3.2465999126434326,8.479120879201218e-06,2.509428739547729,0.6554010510444641,0.6554010510444641,0.0,135.4751434326172,168.0,19780.515625,-0.0,2707.32763671875,1.0,283.1499938964844,286.243896484375,290.4465637207031,291.7931213378906,293.1499938964844,293.1499938964844,283.1499938964844,17493.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668566465377808,1.0,0.0,0.0,1.5298413038253784,1.529847502708435,1.5616588200373374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.04248046875,0.0,147.91488647460938,1895.4371337890625,0.0,1359.6578369140625,0.413571149110794,1.0,0.0,3.0,1.0,0.0
12321240,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8770751953125,0.9200941324234008,0.4048848450183868,0.3653717637062073,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773498535156,0.759244978427887,0.2265009135007858,0.2167049199342727,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8770446777344,0.9772902131080629,0.4793137013912201,0.3358088433742523,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8770751953125,0.9396581649780272,0.4279291033744812,0.4061991274356842,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.877197265625,0.8367533087730408,0.3051426708698272,1.3795961141586304,286.8770446777344,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.6792907714844,286.8764343261719,1.0,0.5935584902763367,1.0,1.0,0.0,1.0,-3.2466084957122803,3.2465999126434326,8.479120879201218e-06,2.509428739547729,0.6554010510444641,0.6554010510444641,0.0,135.4751434326172,168.0,19780.515625,-0.0,2707.32763671875,1.0,283.1499938964844,286.243896484375,290.4465637207031,291.7931213378906,293.1499938964844,293.1499938964844,283.1499938964844,17493.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668566465377808,1.0,0.0,0.0,1.5298413038253784,1.529847502708435,1.5616588200373374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.04248046875,0.0,147.91488647460938,1895.4371337890625,0.0,1359.6578369140625,0.413571149110794,1.0,0.0,3.0,1.0,0.0
12321300,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8689270019531,0.9033384919166564,0.4046154022216797,0.3654021024703979,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8691711425781,0.747519314289093,0.2265392988920211,0.2170236706733703,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.961637794971466,0.4791178405284881,0.335832804441452,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.868896484375,0.9221142530441284,0.4280785024166107,0.4066229164600372,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690185546875,0.8241541981697083,0.3051139414310455,1.3808095455169678,286.8688659667969,286.5,292.8999938964844,287.4165344238281,292.899658203125,297.6767883300781,286.8682861328125,1.0,0.597873330116272,1.0,1.0,0.0,1.0,-3.2490663528442383,3.24905776977539,8.491687367495615e-06,2.5112192630767822,0.6579028964042664,0.6579028964042664,0.0,142.4184112548828,168.0,19854.50390625,-0.0,2750.823974609375,1.0,283.1499938964844,286.233642578125,290.43292236328125,291.78369140625,293.1499938964844,293.1499938964844,283.1499938964844,17485.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685295104980469,1.0,0.0,0.0,1.5406599044799805,1.540666103363037,1.5838240585708268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.8916015625,0.0,150.26422119140625,1895.4371337890625,0.0,1371.7999267578125,0.4157231748104095,1.0,0.0,3.0,1.0,0.0
12321360,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.8883633017539978,0.4043178558349609,0.3654267191886902,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8610534667969,0.7365175485610962,0.2265527695417404,0.2173406779766082,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607482910156,0.9449260830879213,0.478985458612442,0.3359358012676239,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.9057186245918274,0.4282010495662689,0.4070429801940918,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86090087890625,0.8117679953575134,0.3050594627857208,1.38201105594635,286.8607177734375,286.48760986328125,292.9100036621094,287.402587890625,292.90966796875,297.67431640625,286.8601379394531,1.0,0.6024783849716187,1.0,1.0,0.0,1.0,-3.251550674438477,3.251542091369629,8.504473044013139e-06,2.513058423995972,0.6604340076446533,0.6604340076446533,0.0,149.93731689453125,186.0,19929.16015625,-0.0,2797.669189453125,1.0,283.1499938964844,286.2233581542969,290.419189453125,291.774169921875,293.1499938964844,293.1499938964844,283.1499938964844,17476.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702026724815369,1.0,0.0,0.0,1.5516291856765747,1.551635503768921,1.6064576868757285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.767578125,0.0,152.6750030517578,1895.4371337890625,0.0,1384.00390625,0.4179110825061798,1.0,0.0,3.0,1.0,0.0
12321420,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84429931640625,0.8614400029182434,0.4036568403244018,0.3654552102088928,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8445739746094,0.7165163159370422,0.2265140861272812,0.2179557979106903,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84423828125,0.9126225113868712,0.4787963330745697,0.3362550735473633,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.84429931640625,0.8783891201019287,0.4283755123615265,0.4078595638275146,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.84442138671875,0.7873944640159607,0.3048827052116394,1.3843148946762085,286.84423828125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296569824219,297.66912841796875,286.8436279296875,1.0,0.6122244000434875,1.0,1.0,0.0,1.0,-3.256460666656494,3.2564520835876465,8.529769729648251e-06,2.5166923999786377,0.6655769348144531,0.6655769348144531,0.0,166.12777709960938,204.0,20079.2578125,-0.0,2897.85498046875,1.0,283.1499938964844,286.2025146484375,290.3922424316406,291.75543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17459.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734641790390015,1.0,0.0,0.0,1.5740002393722534,1.5740065574645996,1.6531146229681326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.69970703125,0.0,157.6824493408203,1895.4371337890625,0.0,1407.962646484375,0.4223911166191101,1.0,0.0,3.0,1.0,0.0
12321480,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84429931640625,0.8614400029182434,0.4036568403244018,0.3654552102088928,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8445739746094,0.7165163159370422,0.2265140861272812,0.2179557979106903,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84423828125,0.9126225113868712,0.4787963330745697,0.3362550735473633,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.84429931640625,0.8783891201019287,0.4283755123615265,0.4078595638275146,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.84442138671875,0.7873944640159607,0.3048827052116394,1.3843148946762085,286.84423828125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296569824219,297.66912841796875,286.8436279296875,1.0,0.6122244000434875,1.0,1.0,0.0,1.0,-3.256460666656494,3.2564520835876465,8.529769729648251e-06,2.5166923999786377,0.6655769348144531,0.6655769348144531,0.0,166.12777709960938,204.0,20079.2578125,-0.0,2897.85498046875,1.0,283.1499938964844,286.2025146484375,290.3922424316406,291.75543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17459.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734641790390015,1.0,0.0,0.0,1.5740002393722534,1.5740065574645996,1.6531146229681326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.69970703125,0.0,157.6824493408203,1895.4371337890625,0.0,1407.962646484375,0.4223911166191101,1.0,0.0,3.0,1.0,0.0
12321540,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.8390754461288452,0.4029186069965362,0.3654498755931854,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276672363281,0.6972455978393555,0.2263974547386169,0.2185341417789459,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.8872564435005188,0.4786183834075928,0.3366285860538482,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.8553438782691956,0.4284646809101105,0.4086330533027649,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275146484375,0.766299307346344,0.3046259582042694,1.38643479347229,286.8273620605469,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.66387939453125,286.82672119140625,1.0,0.6223458647727966,1.0,1.0,0.0,1.0,-3.261078357696533,3.261069774627685,8.553570296498947e-06,2.5201008319854736,0.6708226203918457,0.6708226203918457,0.0,183.3119201660156,207.0,20229.412109375,-0.0,3003.2451171875,1.0,283.1499938964844,286.18121337890625,290.3669128417969,291.7380676269531,293.1499938964844,293.1499938964844,283.1499938964844,17443.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765444278717041,1.0,0.0,0.0,1.5969325304031372,1.596938967704773,1.7016355968735297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.06982421875,0.0,162.94435119628906,1895.4371337890625,0.0,1430.79248046875,0.4270082712173462,1.0,0.0,3.0,1.0,0.0
12321600,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.8390754461288452,0.4029186069965362,0.3654498755931854,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276672363281,0.6972455978393555,0.2263974547386169,0.2185341417789459,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.8872564435005188,0.4786183834075928,0.3366285860538482,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.8553438782691956,0.4284646809101105,0.4086330533027649,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275146484375,0.766299307346344,0.3046259582042694,1.38643479347229,286.8273620605469,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.66387939453125,286.82672119140625,1.0,0.6223458647727966,1.0,1.0,0.0,1.0,-3.261078357696533,3.261069774627685,8.553570296498947e-06,2.5201008319854736,0.6708226203918457,0.6708226203918457,0.0,183.3119201660156,207.0,20229.412109375,-0.0,3003.2451171875,1.0,283.1499938964844,286.18121337890625,290.3669128417969,291.7380676269531,293.1499938964844,293.1499938964844,283.1499938964844,17443.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765444278717041,1.0,0.0,0.0,1.5969325304031372,1.596938967704773,1.7016355968735297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.06982421875,0.0,162.94435119628906,1895.4371337890625,0.0,1430.79248046875,0.4270082712173462,1.0,0.0,3.0,1.0,0.0
12321660,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086853027344,0.8267848491668701,0.4021281599998474,0.3651653230190277,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089904785156,0.6861012578010559,0.2262266129255294,0.2188169807195663,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086242675781,0.8734787702560425,0.4784141480922699,0.3368120491504669,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086853027344,0.8429524302482605,0.4284875392913818,0.4091020226478576,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.808837890625,0.7547722458839417,0.3043115735054016,1.3871417045593262,286.8086242675781,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.6590576171875,286.8078918457031,1.0,0.6282767653465271,1.0,1.0,0.0,1.0,-3.262715101242065,3.2627065181732178,8.561859431210905e-06,2.5212478637695312,0.6761386394500732,0.6761386394500732,0.0,194.3836212158203,195.0,20369.2734375,-0.0,3068.403076171875,1.0,283.1499938964844,286.15838623046875,290.34393310546875,291.7225952148437,293.1499938964844,293.1499938964844,283.1499938964844,17428.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793950200080872,1.0,0.0,0.0,1.620352029800415,1.6203585863113403,1.751911469227707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.68505859375,0.0,168.4581756591797,1895.4371337890625,0.0,1452.092041015625,0.4317505657672882,1.0,0.0,3.0,1.0,0.0
12321720,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086853027344,0.8267848491668701,0.4021281599998474,0.3651653230190277,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089904785156,0.6861012578010559,0.2262266129255294,0.2188169807195663,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086242675781,0.8734787702560425,0.4784141480922699,0.3368120491504669,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086853027344,0.8429524302482605,0.4284875392913818,0.4091020226478576,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.808837890625,0.7547722458839417,0.3043115735054016,1.3871417045593262,286.8086242675781,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.6590576171875,286.8078918457031,1.0,0.6282767653465271,1.0,1.0,0.0,1.0,-3.262715101242065,3.2627065181732178,8.561859431210905e-06,2.5212478637695312,0.6761386394500732,0.6761386394500732,0.0,194.3836212158203,195.0,20369.2734375,-0.0,3068.403076171875,1.0,283.1499938964844,286.15838623046875,290.34393310546875,291.7225952148437,293.1499938964844,293.1499938964844,283.1499938964844,17428.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793950200080872,1.0,0.0,0.0,1.620352029800415,1.6203585863113403,1.751911469227707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.68505859375,0.0,168.4581756591797,1895.4371337890625,0.0,1452.092041015625,0.4317505657672882,1.0,0.0,3.0,1.0,0.0
12321780,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.787109375,0.8254427909851074,0.4013396799564361,0.3644894063472748,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7874755859375,0.6851279735565186,0.2260538935661316,0.2186838537454605,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870483398437,0.8723790645599365,0.4782045781612396,0.3366908729076385,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.787109375,0.8420742750167847,0.4284854531288147,0.4091365337371826,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872619628906,0.7537197470664978,0.3039896786212921,1.385852336883545,286.7870483398437,286.3883972167969,292.989990234375,287.3111572265625,292.9896545410156,297.6553039550781,286.7861633300781,1.0,0.6278877258300781,1.0,1.0,0.0,1.0,-3.260092496871948,3.2600839138031006,8.54780591907911e-06,2.519105195999145,0.68147873878479,0.68147873878479,0.0,195.1024627685547,183.0,20492.3671875,-0.0,3066.725341796875,1.0,283.1499938964844,286.1331787109375,290.3236999511719,291.7089538574219,293.1499938964844,293.1499938964844,283.1499938964844,17417.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819126605987549,1.0,0.0,0.0,1.6441174745559692,1.644124150276184,1.803678344458604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.25146484375,0.0,174.2055206298828,1895.4371337890625,0.0,1471.0400390625,0.4365932047367096,1.0,0.0,3.0,1.0,0.0
12321840,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.787109375,0.8254427909851074,0.4013396799564361,0.3644894063472748,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7874755859375,0.6851279735565186,0.2260538935661316,0.2186838537454605,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870483398437,0.8723790645599365,0.4782045781612396,0.3366908729076385,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.787109375,0.8420742750167847,0.4284854531288147,0.4091365337371826,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872619628906,0.7537197470664978,0.3039896786212921,1.385852336883545,286.7870483398437,286.3883972167969,292.989990234375,287.3111572265625,292.9896545410156,297.6553039550781,286.7861633300781,1.0,0.6278877258300781,1.0,1.0,0.0,1.0,-3.260092496871948,3.2600839138031006,8.54780591907911e-06,2.519105195999145,0.68147873878479,0.68147873878479,0.0,195.1024627685547,183.0,20492.3671875,-0.0,3066.725341796875,1.0,283.1499938964844,286.1331787109375,290.3236999511719,291.7089538574219,293.1499938964844,293.1499938964844,283.1499938964844,17417.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819126605987549,1.0,0.0,0.0,1.6441174745559692,1.644124150276184,1.803678344458604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.25146484375,0.0,174.2055206298828,1895.4371337890625,0.0,1471.0400390625,0.4365932047367096,1.0,0.0,3.0,1.0,0.0
12321900,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.8271802663803101,0.4009589552879333,0.3640725016593933,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7759704589844,0.686893880367279,0.2259811758995056,0.2185334712266922,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7755432128906,0.8746010065078735,0.4781062304973602,0.3365644216537475,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77557373046875,0.8441391587257385,0.4284859001636505,0.4090594053268432,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757568359375,0.7554709911346436,0.3038410544395447,1.384802222251892,286.7755432128906,286.3760070800781,293.0,287.3032531738281,292.9996643066406,297.6539001464844,286.7746276855469,1.0,0.6263960003852844,1.0,1.0,0.0,1.0,-3.257903575897217,3.257894992828369,8.536128916603047e-06,2.517333984375,0.6841512322425842,0.6841512322425842,0.0,193.04571533203125,183.0,20549.833984375,-0.0,3050.55712890625,1.0,283.1499938964844,286.1199645996094,290.3147277832031,291.7029113769531,293.1499938964844,293.1499938964844,283.1499938964844,17412.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830077767372131,1.0,0.0,0.0,1.6560864448547363,1.6560932397842407,1.8300350745903413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.6103515625,0.0,177.1585693359375,1895.4371337890625,0.0,1479.3209228515625,0.4390432238578796,1.0,0.0,3.0,1.0,0.0
12321960,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7638854980469,0.8300235271453857,0.4005865156650543,0.3636253476142883,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7642517089844,0.6897017955780029,0.2259182631969452,0.2183522582054138,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7638244628906,0.8781108856201172,0.4780116677284241,0.3364112377166748,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76385498046875,0.8473743200302124,0.4284875392913818,0.4089433550834656,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640380859375,0.758289635181427,0.3037023246288299,1.3836045265197754,286.7638244628906,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.6527099609375,286.7629089355469,1.0,0.624316394329071,1.0,1.0,0.0,1.0,-3.2553844451904297,3.255375862121582,8.522723874193616e-06,2.5153050422668457,0.6868262887001038,0.6868262887001038,0.0,189.9557037353516,171.0,20605.61328125,-0.0,3027.95947265625,1.0,283.1499938964844,286.1065979003906,290.3067321777344,291.6976318359375,293.1499938964844,293.1499938964844,283.1499938964844,17408.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839873194694519,1.0,0.0,0.0,1.6681033372879028,1.6681101322174072,1.8566896642369104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.13623046875,0.0,180.16229248046875,1895.4371337890625,0.0,1486.748046875,0.4415096342563629,1.0,0.0,3.0,1.0,0.0
