time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322020,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7402038574219,0.8383014798164368,0.3998605608940124,0.3626744449138641,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7405700683594,0.6977273225784302,0.2258178144693374,0.2179356962442398,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401428222656,0.888160228729248,0.4778294563293457,0.3360521197319031,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401733398437,0.8566552400588989,0.4284932911396026,0.4086346924304962,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7403564453125,0.7664855718612671,0.3034517467021942,1.3809572458267212,286.7401428222656,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.6509704589844,286.7392272949219,1.0,0.6189870238304138,1.0,1.0,0.0,1.0,-3.2497541904449463,3.249745607376098,8.492846973240376e-06,2.5107879638671875,0.69218510389328,0.69218510389328,0.0,181.7381286621093,159.0,20713.59375,-0.0,2970.3037109375,1.0,283.1499938964844,286.07965087890625,290.29412841796875,291.6900329589844,293.1499938964844,293.1499938964844,283.1499938964844,17401.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856222152709961,1.0,0.0,0.0,1.692255616188049,1.6922625303268433,1.910844389385602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.89697265625,0.0,186.31651306152344,1895.4371337890625,0.0,1499.1861572265625,0.4464849233627319,1.0,0.0,3.0,1.0,0.0
12322080,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7402038574219,0.8383014798164368,0.3998605608940124,0.3626744449138641,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7405700683594,0.6977273225784302,0.2258178144693374,0.2179356962442398,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401428222656,0.888160228729248,0.4778294563293457,0.3360521197319031,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401733398437,0.8566552400588989,0.4284932911396026,0.4086346924304962,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7403564453125,0.7664855718612671,0.3034517467021942,1.3809572458267212,286.7401428222656,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.6509704589844,286.7392272949219,1.0,0.6189870238304138,1.0,1.0,0.0,1.0,-3.2497541904449463,3.249745607376098,8.492846973240376e-06,2.5107879638671875,0.69218510389328,0.69218510389328,0.0,181.7381286621093,159.0,20713.59375,-0.0,2970.3037109375,1.0,283.1499938964844,286.07965087890625,290.29412841796875,291.6900329589844,293.1499938964844,293.1499938964844,283.1499938964844,17401.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856222152709961,1.0,0.0,0.0,1.692255616188049,1.6922625303268433,1.910844389385602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.89697265625,0.0,186.31651306152344,1895.4371337890625,0.0,1499.1861572265625,0.4464849233627319,1.0,0.0,3.0,1.0,0.0
12322140,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8496320843696594,0.3991510570049286,0.3616785705089569,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168884277344,0.7083791494369507,0.2257436662912368,0.21748086810112,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.9016193747520448,0.4776497781276703,0.3356479406356811,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8692615628242493,0.4284985065460205,0.4082613885402679,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.7776671648025513,0.3032302260398865,1.378139853477478,286.7164611816406,286.3139953613281,293.04998779296875,287.2803955078125,293.0496520996094,297.6498107910156,286.7155456542969,1.0,0.6126718521118164,1.0,1.0,0.0,1.0,-3.2436869144439697,3.243678569793701,8.46075636218302e-06,2.5059380531311035,0.6975585222244263,0.6975585222244263,0.0,171.84617614746094,147.0,20818.138671875,-0.0,2902.653564453125,1.0,283.1499938964844,286.052734375,290.2867126464844,291.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,17395.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868788003921509,1.0,0.0,0.0,1.7165449857711792,1.7165520191192627,1.9660917871533456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.8583984375,0.0,192.6635589599609,1895.4371337890625,0.0,1508.7813720703125,0.4515108466148376,1.0,0.0,3.0,1.0,0.0
12322200,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8496320843696594,0.3991510570049286,0.3616785705089569,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168884277344,0.7083791494369507,0.2257436662912368,0.21748086810112,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.9016193747520448,0.4776497781276703,0.3356479406356811,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8692615628242493,0.4284985065460205,0.4082613885402679,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.7776671648025513,0.3032302260398865,1.378139853477478,286.7164611816406,286.3139953613281,293.04998779296875,287.2803955078125,293.0496520996094,297.6498107910156,286.7155456542969,1.0,0.6126718521118164,1.0,1.0,0.0,1.0,-3.2436869144439697,3.243678569793701,8.46075636218302e-06,2.5059380531311035,0.6975585222244263,0.6975585222244263,0.0,171.84617614746094,147.0,20818.138671875,-0.0,2902.653564453125,1.0,283.1499938964844,286.052734375,290.2867126464844,291.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,17395.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868788003921509,1.0,0.0,0.0,1.7165449857711792,1.7165520191192627,1.9660917871533456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.8583984375,0.0,192.6635589599609,1895.4371337890625,0.0,1508.7813720703125,0.4515108466148376,1.0,0.0,3.0,1.0,0.0
12322260,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.864068329334259,0.3984495997428894,0.3606579601764679,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69342041015625,0.72064608335495,0.2256871610879898,0.2170092314481735,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929626464844,0.919372856616974,0.4774663150310516,0.3352159857749939,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6930236816406,0.8851154446601868,0.4284980297088623,0.4078485667705536,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.7916851043701172,0.3030292987823486,1.375255823135376,286.6929626464844,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.6491394042969,286.6920471191406,1.0,0.6057913303375244,1.0,1.0,0.0,1.0,-3.2374086380004883,3.2374000549316406,8.427654393017292e-06,2.500936508178711,0.7029507160186768,0.7029507160186768,0.0,161.04849243164062,135.0,20920.130859375,-0.0,2829.8076171875,1.0,283.1499938964844,286.0259704589844,290.2850341796875,291.69000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17390.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687817394733429,1.0,0.0,0.0,1.7409573793411257,1.7409645318984983,2.0224123886691814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.22021484375,0.0,199.2031707763672,1895.4371337890625,0.0,1515.968505859375,0.456583023071289,1.0,0.0,3.0,1.0,0.0
12322320,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.864068329334259,0.3984495997428894,0.3606579601764679,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69342041015625,0.72064608335495,0.2256871610879898,0.2170092314481735,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929626464844,0.919372856616974,0.4774663150310516,0.3352159857749939,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6930236816406,0.8851154446601868,0.4284980297088623,0.4078485667705536,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.7916851043701172,0.3030292987823486,1.375255823135376,286.6929626464844,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.6491394042969,286.6920471191406,1.0,0.6057913303375244,1.0,1.0,0.0,1.0,-3.2374086380004883,3.2374000549316406,8.427654393017292e-06,2.500936508178711,0.7029507160186768,0.7029507160186768,0.0,161.04849243164062,135.0,20920.130859375,-0.0,2829.8076171875,1.0,283.1499938964844,286.0259704589844,290.2850341796875,291.69000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17390.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687817394733429,1.0,0.0,0.0,1.7409573793411257,1.7409645318984983,2.0224123886691814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.22021484375,0.0,199.2031707763672,1895.4371337890625,0.0,1515.968505859375,0.456583023071289,1.0,0.0,3.0,1.0,0.0
12322380,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6698303222656,0.8820391297340393,0.3977506756782532,0.359622597694397,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6701965332031,0.7345553040504456,0.2256416976451873,0.2165303826332092,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697692871094,0.9419345259666444,0.4772749841213226,0.3347651660442352,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697998046875,0.9044418334960938,0.42848801612854,0.4074085056781769,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66998291015625,0.8085969090461731,0.3028419315814972,1.3723491430282593,286.6697692871094,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.64874267578125,286.6688537597656,1.0,0.5985738635063171,1.0,1.0,0.0,1.0,-3.2310211658477783,3.2310128211975098,8.394090400543064e-06,2.495866298675537,0.7083660960197449,0.7083660960197449,0.0,149.7646026611328,123.0,21019.994140625,-0.0,2754.334228515625,1.0,283.1499938964844,285.9994812011719,290.2895812988281,291.69879150390625,293.1499938964844,293.1499938964844,283.1499938964844,17385.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884697079658508,1.0,0.0,0.0,1.7654870748519895,1.7654942274093628,2.079804204413449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.1201171875,0.0,205.93751525878903,1895.4371337890625,0.0,1520.9735107421875,0.4616990983486175,1.0,0.0,3.0,1.0,0.0
12322440,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6698303222656,0.8820391297340393,0.3977506756782532,0.359622597694397,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6701965332031,0.7345553040504456,0.2256416976451873,0.2165303826332092,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697692871094,0.9419345259666444,0.4772749841213226,0.3347651660442352,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697998046875,0.9044418334960938,0.42848801612854,0.4074085056781769,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66998291015625,0.8085969090461731,0.3028419315814972,1.3723491430282593,286.6697692871094,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.64874267578125,286.6688537597656,1.0,0.5985738635063171,1.0,1.0,0.0,1.0,-3.2310211658477783,3.2310128211975098,8.394090400543064e-06,2.495866298675537,0.7083660960197449,0.7083660960197449,0.0,149.7646026611328,123.0,21019.994140625,-0.0,2754.334228515625,1.0,283.1499938964844,285.9994812011719,290.2895812988281,291.69879150390625,293.1499938964844,293.1499938964844,283.1499938964844,17385.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884697079658508,1.0,0.0,0.0,1.7654870748519895,1.7654942274093628,2.079804204413449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.1201171875,0.0,205.93751525878903,1895.4371337890625,0.0,1520.9735107421875,0.4616990983486175,1.0,0.0,3.0,1.0,0.0
12322500,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6583557128906,0.8925485014915466,0.3974010944366455,0.3591009974479675,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6587219238281,0.7425849437713623,0.225621685385704,0.2162896245718002,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6582946777344,0.9543798565864564,0.477175623178482,0.3345341384410858,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6583251953125,0.9163690209388732,0.4284785687923431,0.4071802496910095,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65850830078125,0.8177865147590637,0.3027517795562744,1.3708933591842651,286.6582946777344,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.6486511230469,286.6573791503906,1.0,0.5948786735534668,1.0,1.0,0.0,1.0,-3.227801561355591,3.2277932167053223,8.37721654534107e-06,2.4933183193206787,0.7110840082168579,0.7110840082168579,0.0,144.0137939453125,123.0,21069.201171875,-0.0,2716.054931640625,1.0,283.1499938964844,285.9863586425781,290.2943420410156,291.70562744140625,293.1499938964844,293.1499938964844,283.1499938964844,17382.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886929869651794,1.0,0.0,0.0,1.7777961492538452,1.7778034210205078,2.108906471676164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.69287109375,0.0,209.379150390625,1895.4371337890625,0.0,1522.6881103515625,0.4642734229564667,1.0,0.0,3.0,1.0,0.0
12322560,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64697265625,0.9042071104049684,0.397051066160202,0.3585773706436157,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473083496094,0.7516223192214966,0.2256028950214386,0.216048389673233,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468811035156,0.9672081470489502,0.477073609828949,0.3342999815940857,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6469421386719,0.9301967620849608,0.4284659326076507,0.4069472849369049,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6470947265625,0.8275793194770813,0.3026633560657501,1.369437575340271,286.6468811035156,286.2395935058594,293.1099853515625,287.29888916015625,293.1096496582031,297.64862060546875,286.64599609375,1.0,0.5911403894424438,1.0,1.0,0.0,1.0,-3.22456955909729,3.224561214447021,8.36030812934041e-06,2.4907658100128174,0.7138093709945679,0.7138093709945679,0.0,138.21690368652344,111.0,21117.9453125,-0.0,2677.572265625,1.0,283.1499938964844,285.9732971191406,290.30078125,291.714111328125,293.1499938964844,293.1499938964844,283.1499938964844,17380.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888459324836731,1.0,0.0,0.0,1.7901341915130615,1.790141463279724,2.138279882046845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.6943359375,0.0,212.8709411621093,1895.4371337890625,0.0,1523.8634033203125,0.4668583869934082,1.0,0.0,3.0,1.0,0.0
12322620,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244201660156,0.9345462322235109,0.3963490128517151,0.3575250506401062,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.624755859375,0.7736937999725342,0.2255678921937942,0.2155650556087494,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62432861328125,0.992775559425354,0.476861298084259,0.3338233232498169,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6243896484375,0.9614058136940002,0.4284307658672333,0.4064684808254242,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6245422363281,0.8507616519927979,0.3024903237819671,1.366527795791626,286.62432861328125,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.6486511230469,286.6234436035156,1.0,0.5835598111152649,1.0,1.0,0.0,1.0,-3.2180752754211426,3.218066930770874,8.32643036119407e-06,2.4856550693511963,0.71928471326828,0.71928471326828,0.0,126.53099060058594,114.0,21214.099609375,-0.0,2600.2685546875,1.0,283.1499938964844,285.9473876953125,290.3190612792969,291.7363586425781,293.1499938964844,293.1499938964844,283.1499938964844,17374.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688932478427887,1.0,0.0,0.0,1.8148977756500244,1.814905285835266,2.1978485165163885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.05712890625,0.0,220.007553100586,1895.4371337890625,0.0,1524.5289306640625,0.4720599949359894,1.0,0.0,3.0,1.0,0.0
12322680,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244201660156,0.9345462322235109,0.3963490128517151,0.3575250506401062,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.624755859375,0.7736937999725342,0.2255678921937942,0.2155650556087494,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62432861328125,0.992775559425354,0.476861298084259,0.3338233232498169,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6243896484375,0.9614058136940002,0.4284307658672333,0.4064684808254242,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6245422363281,0.8507616519927979,0.3024903237819671,1.366527795791626,286.62432861328125,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.6486511230469,286.6234436035156,1.0,0.5835598111152649,1.0,1.0,0.0,1.0,-3.2180752754211426,3.218066930770874,8.32643036119407e-06,2.4856550693511963,0.71928471326828,0.71928471326828,0.0,126.53099060058594,114.0,21214.099609375,-0.0,2600.2685546875,1.0,283.1499938964844,285.9473876953125,290.3190612792969,291.7363586425781,293.1499938964844,293.1499938964844,283.1499938964844,17374.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688932478427887,1.0,0.0,0.0,1.8148977756500244,1.814905285835266,2.1978485165163885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.05712890625,0.0,220.007553100586,1895.4371337890625,0.0,1524.5289306640625,0.4720599949359894,1.0,0.0,3.0,1.0,0.0
12322740,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.9481119513511658,0.3956113457679748,0.3567155003547668,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60223388671875,0.7840633988380432,0.2255092412233352,0.2153457850217819,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017761230469,0.9990000128746032,0.4768823981285095,0.3303211331367492,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.601806640625,0.974064290523529,0.4283583164215088,0.4062400758266449,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6020202636719,0.8616521954536438,0.3022967576980591,1.3648821115493774,286.60174560546875,286.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.6489562988281,286.60076904296875,1.0,0.5800694823265076,1.0,1.0,0.0,1.0,-3.210400342941284,3.210391998291016,8.286650881927926e-06,2.479682445526123,0.7247933745384216,0.7247933745384216,0.0,121.72997283935548,117.0,21304.1015625,-0.0,2558.64501953125,1.0,283.1499938964844,285.9214782714844,290.3450012207031,291.76617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17369.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887213587760925,1.0,0.0,0.0,1.839787244796753,1.8397947549819944,2.258544213873393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.27392578125,0.0,227.35479736328125,1895.4371337890625,0.0,1522.9061279296875,0.477305144071579,1.0,0.0,3.0,1.0,0.0
12322800,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.9481119513511658,0.3956113457679748,0.3567155003547668,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60223388671875,0.7840633988380432,0.2255092412233352,0.2153457850217819,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017761230469,0.9990000128746032,0.4768823981285095,0.3303211331367492,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.601806640625,0.974064290523529,0.4283583164215088,0.4062400758266449,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6020202636719,0.8616521954536438,0.3022967576980591,1.3648821115493774,286.60174560546875,286.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.6489562988281,286.60076904296875,1.0,0.5800694823265076,1.0,1.0,0.0,1.0,-3.210400342941284,3.210391998291016,8.286650881927926e-06,2.479682445526123,0.7247933745384216,0.7247933745384216,0.0,121.72997283935548,117.0,21304.1015625,-0.0,2558.64501953125,1.0,283.1499938964844,285.9214782714844,290.3450012207031,291.76617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17369.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887213587760925,1.0,0.0,0.0,1.839787244796753,1.8397947549819944,2.258544213873393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.27392578125,0.0,227.35479736328125,1895.4371337890625,0.0,1522.9061279296875,0.477305144071579,1.0,0.0,3.0,1.0,0.0
12322860,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792236328125,0.95084947347641,0.3948009014129638,0.3559660315513611,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5795288085937,0.7865566611289978,0.2253985702991485,0.2152095139026641,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791320800781,0.9990000128746032,0.4778001010417938,0.3270646333694458,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57916259765625,0.97694593667984,0.4282194375991821,0.4060816466808319,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.579345703125,0.8642266392707825,0.3020543754100799,1.3636460304260254,286.5791320800781,286.1651916503906,293.1700134277344,287.3787536621094,293.1696472167969,297.64923095703125,286.5783386230469,1.0,0.5784878134727478,1.0,1.0,0.0,1.0,-3.2037129402160645,3.203704833984375,8.251883627963252e-06,2.474404573440552,0.7303227782249451,0.7303227782249451,0.0,120.38998413085938,135.0,21395.056640625,-0.0,2538.1201171875,1.0,283.1499938964844,285.89556884765625,290.3777160644531,291.802734375,293.1499938964844,293.1499938964844,283.1499938964844,17365.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884699463844299,1.0,0.0,0.0,1.8647339344024656,1.864741563796997,2.320209091521975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.04150390625,0.0,234.9014587402344,1895.4371337890625,0.0,1520.974853515625,0.4825820624828338,1.0,0.0,3.0,1.0,0.0
12322920,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792236328125,0.95084947347641,0.3948009014129638,0.3559660315513611,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5795288085937,0.7865566611289978,0.2253985702991485,0.2152095139026641,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791320800781,0.9990000128746032,0.4778001010417938,0.3270646333694458,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57916259765625,0.97694593667984,0.4282194375991821,0.4060816466808319,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.579345703125,0.8642266392707825,0.3020543754100799,1.3636460304260254,286.5791320800781,286.1651916503906,293.1700134277344,287.3787536621094,293.1696472167969,297.64923095703125,286.5783386230469,1.0,0.5784878134727478,1.0,1.0,0.0,1.0,-3.2037129402160645,3.203704833984375,8.251883627963252e-06,2.474404573440552,0.7303227782249451,0.7303227782249451,0.0,120.38998413085938,135.0,21395.056640625,-0.0,2538.1201171875,1.0,283.1499938964844,285.89556884765625,290.3777160644531,291.802734375,293.1499938964844,293.1499938964844,283.1499938964844,17365.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884699463844299,1.0,0.0,0.0,1.8647339344024656,1.864741563796997,2.320209091521975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.04150390625,0.0,234.9014587402344,1895.4371337890625,0.0,1520.974853515625,0.4825820624828338,1.0,0.0,3.0,1.0,0.0
12322980,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671081542969,0.9332162737846376,0.3939981758594513,0.355446457862854,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672912597656,0.7739560008049011,0.2252855896949768,0.2153160721063614,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670471191406,0.9937173128128052,0.4773387908935547,0.3343402445316314,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56707763671875,0.9618713855743408,0.428081750869751,0.4061611294746399,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671691894531,0.850761353969574,0.3018161356449127,1.3635810613632202,286.5670471191406,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.6462707519531,286.56646728515625,1.0,0.5832820534706116,1.0,1.0,0.0,1.0,-3.211874485015869,3.21186637878418,8.294134204334114e-06,2.480769395828247,0.7360835671424866,0.7360835671424866,0.0,126.01181030273438,153.0,21552.404296875,-0.0,2585.145751953125,1.0,283.1499938964844,285.8781433105469,290.41534423828125,291.8474426269531,293.1499938964844,293.1499938964844,283.1499938964844,17353.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887286901473999,1.0,0.0,0.0,1.890064477920532,1.8900723457336424,2.3836729212689534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.275390625,0.0,242.71632385253903,1895.4371337890625,0.0,1522.9625244140625,0.4879419207572937,1.0,0.0,3.0,1.0,0.0
12323040,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671081542969,0.9332162737846376,0.3939981758594513,0.355446457862854,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672912597656,0.7739560008049011,0.2252855896949768,0.2153160721063614,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670471191406,0.9937173128128052,0.4773387908935547,0.3343402445316314,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56707763671875,0.9618713855743408,0.428081750869751,0.4061611294746399,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671691894531,0.850761353969574,0.3018161356449127,1.3635810613632202,286.5670471191406,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.6462707519531,286.56646728515625,1.0,0.5832820534706116,1.0,1.0,0.0,1.0,-3.211874485015869,3.21186637878418,8.294134204334114e-06,2.480769395828247,0.7360835671424866,0.7360835671424866,0.0,126.01181030273438,153.0,21552.404296875,-0.0,2585.145751953125,1.0,283.1499938964844,285.8781433105469,290.41534423828125,291.8474426269531,293.1499938964844,293.1499938964844,283.1499938964844,17353.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887286901473999,1.0,0.0,0.0,1.890064477920532,1.8900723457336424,2.3836729212689534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.275390625,0.0,242.71632385253903,1895.4371337890625,0.0,1522.9625244140625,0.4879419207572937,1.0,0.0,3.0,1.0,0.0
12323100,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586853027344,0.91619873046875,0.3935568928718567,0.355280727148056,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589294433594,0.7620576620101929,0.2251870334148407,0.2154616415500641,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.980762779712677,0.4767701923847198,0.3340780735015869,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55865478515625,0.9458165764808656,0.4279764890670776,0.4063000380992889,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55877685546875,0.8382259011268616,0.3016563951969147,1.3640002012252808,286.5586242675781,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.6451110839844,286.5579833984375,1.0,0.5867084860801697,1.0,1.0,0.0,1.0,-3.212307929992676,3.2122995853424072,8.296065061585978e-06,2.4809813499450684,0.7389940619468689,0.7389940619468689,0.0,131.70803833007812,153.0,21614.390625,-0.0,2617.151611328125,1.0,283.1499938964844,285.8676147460937,290.4356689453125,291.8719177246094,293.1499938964844,293.1499938964844,283.1499938964844,17347.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891900300979614,1.0,0.0,0.0,1.9029210805892944,1.9029289484024048,2.416211373201804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.65185546875,0.0,246.754638671875,1895.4371337890625,0.0,1526.50927734375,0.490666925907135,1.0,0.0,3.0,1.0,0.0
12323160,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5504150390625,0.8998746275901794,0.3930880129337311,0.355120450258255,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5506591796875,0.7501163482666016,0.225065603852272,0.2156170159578323,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55035400390625,0.965465009212494,0.4763190448284149,0.3339171111583709,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5503845214844,0.9282155632972716,0.4278478324413299,0.4064491987228393,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5505065917969,0.8255540132522583,0.3014728128910064,1.3644623756408691,286.55035400390625,286.1156005859375,293.2099914550781,287.4509582519531,293.20965576171875,297.6438293457031,286.5497131347656,1.0,0.5906082391738892,1.0,1.0,0.0,1.0,-3.212843179702759,3.2128350734710693,8.298819011542946e-06,2.4813899993896484,0.7419339418411255,0.7419339418411255,0.0,138.2906951904297,171.0,21677.4765625,-0.0,2654.31396484375,1.0,283.1499938964844,285.8570861816406,290.4559631347656,291.896240234375,293.1499938964844,293.1499938964844,283.1499938964844,17341.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689765989780426,1.0,0.0,0.0,1.9158570766448968,1.9158650636672967,2.4491737349308096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.005859375,0.0,250.8691864013672,1895.4371337890625,0.0,1530.94287109375,0.4934149980545044,1.0,0.0,3.0,1.0,0.0
12323220,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341796875,0.8705103397369385,0.3920848667621612,0.3548014163970947,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5344543457031,0.7282189726829529,0.2247614711523056,0.2159361243247985,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.9317516088485718,0.4755865335464477,0.3338081240653991,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341796875,0.8960853219032288,0.4275290369987488,0.4067556262016296,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343017578125,0.8002687692642212,0.3010434806346893,1.3654199838638306,286.5341186523437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.64093017578125,286.53350830078125,1.0,0.5993613004684448,1.0,1.0,0.0,1.0,-3.2142319679260254,3.214223623275757,8.306008567160461e-06,2.482468366622925,0.7479029297828674,0.7479029297828674,0.0,153.21690368652344,189.0,21805.1328125,-0.0,2738.9814453125,1.0,283.1499938964844,285.8363037109375,290.49639892578125,291.9447326660156,293.1499938964844,293.1499938964844,283.1499938964844,17329.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910458207130432,1.0,0.0,0.0,1.942018985748291,1.942026972770691,2.5165195438603405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.78759765625,0.0,259.3424072265625,1895.4371337890625,0.0,1540.8173828125,0.4989849030971527,1.0,0.0,3.0,1.0,0.0
12323280,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341796875,0.8705103397369385,0.3920848667621612,0.3548014163970947,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5344543457031,0.7282189726829529,0.2247614711523056,0.2159361243247985,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.9317516088485718,0.4755865335464477,0.3338081240653991,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341796875,0.8960853219032288,0.4275290369987488,0.4067556262016296,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343017578125,0.8002687692642212,0.3010434806346893,1.3654199838638306,286.5341186523437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.64093017578125,286.53350830078125,1.0,0.5993613004684448,1.0,1.0,0.0,1.0,-3.2142319679260254,3.214223623275757,8.306008567160461e-06,2.482468366622925,0.7479029297828674,0.7479029297828674,0.0,153.21690368652344,189.0,21805.1328125,-0.0,2738.9814453125,1.0,283.1499938964844,285.8363037109375,290.49639892578125,291.9447326660156,293.1499938964844,293.1499938964844,283.1499938964844,17329.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910458207130432,1.0,0.0,0.0,1.942018985748291,1.942026972770691,2.5165195438603405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.78759765625,0.0,259.3424072265625,1895.4371337890625,0.0,1540.8173828125,0.4989849030971527,1.0,0.0,3.0,1.0,0.0
12323340,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8454505801200867,0.3910122513771057,0.3544721901416778,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.7081368565559387,0.2243876308202743,0.2162453383207321,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.9013929963111876,0.4749295115470886,0.3338228762149811,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8697731494903564,0.4271394610404968,0.4070517718791961,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182189941406,0.7766414284706116,0.3005444407463074,1.366329789161682,286.51806640625,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.6377258300781,286.5174560546875,1.0,0.6088475584983826,1.0,1.0,0.0,1.0,-3.2156758308410645,3.215667486190796,8.313522812386509e-06,2.4836037158966064,0.7539899945259094,0.7539899945259094,0.0,169.64686584472656,192.0,21933.015625,-0.0,2832.088134765625,1.0,283.1499938964844,285.81561279296875,290.5374450683594,291.9936828613281,293.1499938964844,293.1499938964844,283.1499938964844,17318.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692319393157959,1.0,0.0,0.0,1.9685572385787964,1.968565464019776,2.585767617802049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.76513671875,0.0,268.1493225097656,1895.4371337890625,0.0,1550.674072265625,0.5046520233154297,1.0,0.0,3.0,1.0,0.0
12323400,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8454505801200867,0.3910122513771057,0.3544721901416778,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.7081368565559387,0.2243876308202743,0.2162453383207321,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.9013929963111876,0.4749295115470886,0.3338228762149811,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8697731494903564,0.4271394610404968,0.4070517718791961,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182189941406,0.7766414284706116,0.3005444407463074,1.366329789161682,286.51806640625,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.6377258300781,286.5174560546875,1.0,0.6088475584983826,1.0,1.0,0.0,1.0,-3.2156758308410645,3.215667486190796,8.313522812386509e-06,2.4836037158966064,0.7539899945259094,0.7539899945259094,0.0,169.64686584472656,192.0,21933.015625,-0.0,2832.088134765625,1.0,283.1499938964844,285.81561279296875,290.5374450683594,291.9936828613281,293.1499938964844,293.1499938964844,283.1499938964844,17318.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692319393157959,1.0,0.0,0.0,1.9685572385787964,1.968565464019776,2.585767617802049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.76513671875,0.0,268.1493225097656,1895.4371337890625,0.0,1550.674072265625,0.5046520233154297,1.0,0.0,3.0,1.0,0.0
12323460,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007629394531,0.8317224383354187,0.389901340007782,0.353888064622879,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50103759765625,0.6956689357757568,0.2239695787429809,0.216281920671463,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007019042969,0.8858027458190918,0.4742811024188995,0.3336855173110962,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.500732421875,0.8553890585899353,0.4266995787620544,0.4070718288421631,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008850097656,0.7635253667831421,0.2999996840953827,1.3659436702728271,286.5007019042969,286.04119873046875,293.2699890136719,287.5738220214844,293.2696533203125,297.6347961425781,286.5,1.0,0.6143214702606201,1.0,1.0,0.0,1.0,-3.214416265487671,3.2144079208374023,8.30718272482045e-06,2.482699155807495,0.7601685523986816,0.7601685523986816,0.0,180.3340301513672,195.0,22048.75390625,-0.0,2888.10302734375,1.0,283.1499938964844,285.7937927246094,290.5796203613281,292.0433044433594,293.1499938964844,293.1499938964844,283.1499938964844,17307.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934850215911865,1.0,0.0,0.0,1.9954184293746948,1.9954266548156736,2.656815070167795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.5478515625,0.0,277.2884216308594,1895.4371337890625,0.0,1559.72216796875,0.5104067325592041,1.0,0.0,3.0,1.0,0.0
12323520,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007629394531,0.8317224383354187,0.389901340007782,0.353888064622879,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50103759765625,0.6956689357757568,0.2239695787429809,0.216281920671463,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007019042969,0.8858027458190918,0.4742811024188995,0.3336855173110962,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.500732421875,0.8553890585899353,0.4266995787620544,0.4070718288421631,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008850097656,0.7635253667831421,0.2999996840953827,1.3659436702728271,286.5007019042969,286.04119873046875,293.2699890136719,287.5738220214844,293.2696533203125,297.6347961425781,286.5,1.0,0.6143214702606201,1.0,1.0,0.0,1.0,-3.214416265487671,3.2144079208374023,8.30718272482045e-06,2.482699155807495,0.7601685523986816,0.7601685523986816,0.0,180.3340301513672,195.0,22048.75390625,-0.0,2888.10302734375,1.0,283.1499938964844,285.7937927246094,290.5796203613281,292.0433044433594,293.1499938964844,293.1499938964844,283.1499938964844,17307.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934850215911865,1.0,0.0,0.0,1.9954184293746948,1.9954266548156736,2.656815070167795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.5478515625,0.0,277.2884216308594,1895.4371337890625,0.0,1559.72216796875,0.5104067325592041,1.0,0.0,3.0,1.0,0.0
12323580,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4822998046875,0.8230748772621155,0.3887933790683746,0.3531721532344818,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825744628906,0.6877602934837341,0.2235487550497055,0.2161732017993927,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48223876953125,0.8761155605316162,0.4736416041851043,0.3334545493125915,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4822692871094,0.8466148376464844,0.4262430965900421,0.4069349765777588,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.482421875,0.7554441094398499,0.2994506657123565,1.3648594617843628,286.48223876953125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.6324157714844,286.48150634765625,1.0,0.6178714036941528,1.0,1.0,0.0,1.0,-3.2116799354553223,3.2116715908050537,8.29313194117276e-06,2.480620622634888,0.7664229869842529,0.7664229869842529,0.0,187.5215301513672,183.0,22156.291015625,-0.0,2921.79052734375,1.0,283.1499938964844,285.7711181640625,290.6228332519531,292.0932922363281,293.1499938964844,293.1499938964844,283.1499938964844,17299.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944495439529419,1.0,0.0,0.0,2.022517442703247,2.0225260257720947,2.729467496465077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.14892578125,0.0,286.7436218261719,1895.4371337890625,0.0,1567.228271484375,0.5162320733070374,1.0,0.0,3.0,1.0,0.0
12323640,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4822998046875,0.8230748772621155,0.3887933790683746,0.3531721532344818,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825744628906,0.6877602934837341,0.2235487550497055,0.2161732017993927,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48223876953125,0.8761155605316162,0.4736416041851043,0.3334545493125915,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4822692871094,0.8466148376464844,0.4262430965900421,0.4069349765777588,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.482421875,0.7554441094398499,0.2994506657123565,1.3648594617843628,286.48223876953125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.6324157714844,286.48150634765625,1.0,0.6178714036941528,1.0,1.0,0.0,1.0,-3.2116799354553223,3.2116715908050537,8.29313194117276e-06,2.480620622634888,0.7664229869842529,0.7664229869842529,0.0,187.5215301513672,183.0,22156.291015625,-0.0,2921.79052734375,1.0,283.1499938964844,285.7711181640625,290.6228332519531,292.0932922363281,293.1499938964844,293.1499938964844,283.1499938964844,17299.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944495439529419,1.0,0.0,0.0,2.022517442703247,2.0225260257720947,2.729467496465077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.14892578125,0.0,286.7436218261719,1895.4371337890625,0.0,1567.228271484375,0.5162320733070374,1.0,0.0,3.0,1.0,0.0
12323700,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725646972656,0.8223536014556885,0.3882439732551574,0.3526927828788757,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4728698730469,0.6871958374977112,0.2233410775661468,0.2159895449876785,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.47247314453125,0.8754971027374268,0.4733238220214844,0.3332439661026001,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725341796875,0.8460870385169983,0.4260116517543793,0.4067322015762329,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4726867675781,0.7548796534538269,0.2991788983345032,1.3637043237686155,286.47247314453125,286.0039978027344,293.29998779296875,287.640625,293.2996520996094,297.63153076171875,286.4716796875,1.0,0.6173590421676636,1.0,1.0,0.0,1.0,-3.2090001106262207,3.2089920043945312,8.27942494652234e-06,2.4786009788513184,0.7695732712745667,0.7695732712745667,0.0,187.75733947753903,183.0,22203.953125,-0.0,2917.4677734375,1.0,283.1499938964844,285.7593688964844,290.6449279785156,292.1185607910156,293.1499938964844,293.1499938964844,283.1499938964844,17296.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948525905609131,1.0,0.0,0.0,2.03613543510437,2.0361437797546387,2.766346938187781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.34228515625,0.0,291.5850524902344,1895.4371337890625,0.0,1570.36962890625,0.5191664099693298,1.0,0.0,3.0,1.0,0.0
12323760,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4622497558594,0.8234567046165466,0.3877077102661133,0.352156788110733,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4625549316406,0.6883445978164673,0.2231446653604507,0.2157444655895233,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.462158203125,0.8769959807395935,0.4730142652988434,0.3329866528511047,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46221923828125,0.8474841713905334,0.4257858097553253,0.4064632356166839,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623718261719,0.7560487985610962,0.298918068408966,1.362256646156311,286.462158203125,285.9916076660156,293.3099975585937,287.6635437011719,293.3096618652344,297.6309509277344,286.4613342285156,1.0,0.6159881353378296,1.0,1.0,0.0,1.0,-3.2056884765625,3.2056801319122314,8.262395567726344e-06,2.4760637283325195,0.7727315425872803,0.7727315425872803,0.0,186.23321533203125,171.0,22247.82421875,-0.0,2902.2041015625,1.0,283.1499938964844,285.7471618652344,290.6672668457031,292.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,17293.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695194661617279,1.0,0.0,0.0,2.0497751235961914,2.049783706665039,2.803533902806521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.365234375,0.0,296.4967346191406,1895.4371337890625,0.0,1573.0384521484375,0.522110641002655,1.0,0.0,3.0,1.0,0.0
12323820,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411926269531,0.8291550874710083,0.3866735696792602,0.3510032892227173,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414978027344,0.6939547061920166,0.2227886319160461,0.2151657789945602,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44110107421875,0.8841012716293335,0.4724195599555969,0.3323987126350403,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411315917969,0.854042112827301,0.425353854894638,0.40582075715065,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413146972656,0.7617835998535156,0.2984345257282257,1.3589433431625366,286.44110107421875,285.966796875,293.3299865722656,287.7102355957031,293.32965087890625,297.63043212890625,286.44024658203125,1.0,0.6114389896392822,1.0,1.0,0.0,1.0,-3.198143243789673,3.1981351375579834,8.22362653707387e-06,2.470267534255981,0.7790811061859131,0.7790811061859131,0.0,180.0441131591797,159.0,22329.62109375,-0.0,2852.71484375,1.0,283.1499938964844,285.7224426269531,290.71270751953125,292.1946105957031,293.1499938964844,293.1499938964844,283.1499938964844,17290.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956853866577148,1.0,0.0,0.0,2.077090263366699,2.077099084854126,2.878751104162802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.294921875,0.0,306.5182800292969,1895.4371337890625,0.0,1576.87060546875,0.5280205607414246,1.0,0.0,3.0,1.0,0.0
