time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323880,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411926269531,0.8291550874710083,0.3866735696792602,0.3510032892227173,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414978027344,0.6939547061920166,0.2227886319160461,0.2151657789945602,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44110107421875,0.8841012716293335,0.4724195599555969,0.3323987126350403,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411315917969,0.854042112827301,0.425353854894638,0.40582075715065,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413146972656,0.7617835998535156,0.2984345257282257,1.3589433431625366,286.44110107421875,285.966796875,293.3299865722656,287.7102355957031,293.32965087890625,297.63043212890625,286.44024658203125,1.0,0.6114389896392822,1.0,1.0,0.0,1.0,-3.198143243789673,3.1981351375579834,8.22362653707387e-06,2.470267534255981,0.7790811061859131,0.7790811061859131,0.0,180.0441131591797,159.0,22329.62109375,-0.0,2852.71484375,1.0,283.1499938964844,285.7224426269531,290.71270751953125,292.1946105957031,293.1499938964844,293.1499938964844,283.1499938964844,17290.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956853866577148,1.0,0.0,0.0,2.077090263366699,2.077099084854126,2.878751104162802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.294921875,0.0,306.5182800292969,1895.4371337890625,0.0,1576.87060546875,0.5280205607414246,1.0,0.0,3.0,1.0,0.0
12323940,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4200439453125,0.838416337966919,0.3856824040412903,0.3497943878173828,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203796386719,0.7028974890708923,0.2224767804145813,0.2145291864871978,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.8954217433929443,0.4718513488769531,0.3317557573318481,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4200134277344,0.8645771741867065,0.4249451160430908,0.4050999879837036,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.420166015625,0.7710981965065002,0.2979995310306549,1.355371356010437,286.41998291015625,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.6306457519531,286.41912841796875,1.0,0.6053824424743652,1.0,1.0,0.0,1.0,-3.1899900436401367,3.189981937408448,8.181816156138666e-06,2.4639968872070312,0.7854787111282349,0.7854787111282349,0.0,171.2605438232422,147.0,22406.388671875,-0.0,2788.0810546875,1.0,283.1499938964844,285.6977233886719,290.7593994140625,292.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,17288.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695963442325592,1.0,0.0,0.0,2.10441517829895,2.104423999786377,2.954991487058578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.27783203125,0.0,316.7910461425781,1895.4371337890625,0.0,1579.044189453125,0.533949077129364,1.0,0.0,3.0,1.0,0.0
12324000,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4200439453125,0.838416337966919,0.3856824040412903,0.3497943878173828,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203796386719,0.7028974890708923,0.2224767804145813,0.2145291864871978,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.8954217433929443,0.4718513488769531,0.3317557573318481,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4200134277344,0.8645771741867065,0.4249451160430908,0.4050999879837036,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.420166015625,0.7710981965065002,0.2979995310306549,1.355371356010437,286.41998291015625,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.6306457519531,286.41912841796875,1.0,0.6053824424743652,1.0,1.0,0.0,1.0,-3.1899900436401367,3.189981937408448,8.181816156138666e-06,2.4639968872070312,0.7854787111282349,0.7854787111282349,0.0,171.2605438232422,147.0,22406.388671875,-0.0,2788.0810546875,1.0,283.1499938964844,285.6977233886719,290.7593994140625,292.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,17288.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695963442325592,1.0,0.0,0.0,2.10441517829895,2.104423999786377,2.954991487058578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.27783203125,0.0,316.7910461425781,1895.4371337890625,0.0,1579.044189453125,0.533949077129364,1.0,0.0,3.0,1.0,0.0
12324060,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.399169921875,0.850845456123352,0.3847233653068542,0.3485639691352844,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39947509765625,0.7143099904060364,0.2221996784210205,0.2138722985982895,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990783691406,0.9105601906776428,0.4713010787963867,0.3310858309268951,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3991394042969,0.8786193132400513,0.4245527982711792,0.404340922832489,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992919921875,0.7835260629653931,0.2976050972938537,1.351727843284607,286.3990783691406,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.6313171386719,286.39825439453125,1.0,0.5984799265861511,1.0,1.0,0.0,1.0,-3.181621789932251,3.1816134452819824,8.139013516483828e-06,2.4575603008270264,0.7919301390647888,0.7919301390647888,0.0,161.06578063964844,135.0,22479.990234375,-0.0,2715.671142578125,1.0,283.1499938964844,285.6732788085937,290.8072814941406,292.2988586425781,293.1499938964844,293.1499938964844,283.1499938964844,17287.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961085796356201,1.0,0.0,0.0,2.1317172050476074,2.1317262649536133,3.032163249372388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.41455078125,0.0,327.303955078125,1895.4371337890625,0.0,1580.178955078125,0.5398876070976257,1.0,0.0,3.0,1.0,0.0
12324120,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.399169921875,0.850845456123352,0.3847233653068542,0.3485639691352844,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39947509765625,0.7143099904060364,0.2221996784210205,0.2138722985982895,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990783691406,0.9105601906776428,0.4713010787963867,0.3310858309268951,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3991394042969,0.8786193132400513,0.4245527982711792,0.404340922832489,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992919921875,0.7835260629653931,0.2976050972938537,1.351727843284607,286.3990783691406,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.6313171386719,286.39825439453125,1.0,0.5984799265861511,1.0,1.0,0.0,1.0,-3.181621789932251,3.1816134452819824,8.139013516483828e-06,2.4575603008270264,0.7919301390647888,0.7919301390647888,0.0,161.06578063964844,135.0,22479.990234375,-0.0,2715.671142578125,1.0,283.1499938964844,285.6732788085937,290.8072814941406,292.2988586425781,293.1499938964844,293.1499938964844,283.1499938964844,17287.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961085796356201,1.0,0.0,0.0,2.1317172050476074,2.1317262649536133,3.032163249372388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.41455078125,0.0,327.303955078125,1895.4371337890625,0.0,1580.178955078125,0.5398876070976257,1.0,0.0,3.0,1.0,0.0
12324180,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.8667254447937012,0.3837881684303283,0.3473277390003204,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3789978027344,0.7272272109985352,0.2219486534595489,0.2132117450237274,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.9310356378555298,0.4707619547843933,0.3304023444652557,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3786315917969,0.896207869052887,0.4241707026958465,0.4035626053810119,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788146972656,0.7990373373031616,0.2972431182861328,1.3480945825576782,286.37860107421875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.6322937011719,286.3777770996094,1.0,0.5910876393318176,1.0,1.0,0.0,1.0,-3.173214912414551,3.1732068061828613,8.096131750789937e-06,2.4510960578918457,0.7984420657157898,0.7984420657157898,0.0,150.10342407226562,123.0,22551.30078125,-0.0,2639.39892578125,1.0,283.1499938964844,285.6492614746094,290.856201171875,292.3524169921875,293.1499938964844,293.1499938964844,283.1499938964844,17286.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961873173713684,1.0,0.0,0.0,2.158976078033448,2.158985376358032,3.110205568646052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.6953125,0.0,338.0501403808594,1895.4371337890625,0.0,1580.7947998046875,0.545830488204956,1.0,0.0,3.0,1.0,0.0
12324240,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.8667254447937012,0.3837881684303283,0.3473277390003204,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3789978027344,0.7272272109985352,0.2219486534595489,0.2132117450237274,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.9310356378555298,0.4707619547843933,0.3304023444652557,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3786315917969,0.896207869052887,0.4241707026958465,0.4035626053810119,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788146972656,0.7990373373031616,0.2972431182861328,1.3480945825576782,286.37860107421875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.6322937011719,286.3777770996094,1.0,0.5910876393318176,1.0,1.0,0.0,1.0,-3.173214912414551,3.1732068061828613,8.096131750789937e-06,2.4510960578918457,0.7984420657157898,0.7984420657157898,0.0,150.10342407226562,123.0,22551.30078125,-0.0,2639.39892578125,1.0,283.1499938964844,285.6492614746094,290.856201171875,292.3524169921875,293.1499938964844,293.1499938964844,283.1499938964844,17286.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961873173713684,1.0,0.0,0.0,2.158976078033448,2.158985376358032,3.110205568646052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.6953125,0.0,338.0501403808594,1895.4371337890625,0.0,1580.7947998046875,0.545830488204956,1.0,0.0,3.0,1.0,0.0
12324300,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685913085937,0.8761585354804993,0.3833277523517608,0.3467099666595459,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3689270019531,0.7345316410064697,0.2218308597803115,0.2128824591636657,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685302734375,0.94290953874588,0.4704950451850891,0.330057680606842,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685607910156,0.9065075516700744,0.42398202419281,0.403169184923172,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36871337890625,0.807981550693512,0.2970722317695617,1.3462934494018557,286.3685302734375,285.8800048828125,293.3999938964844,287.880615234375,293.399658203125,297.63287353515625,286.3677062988281,1.0,0.5872714519500732,1.0,1.0,0.0,1.0,-3.169023036956787,3.1690149307250977,8.074794095591642e-06,2.447873592376709,0.8017228841781616,0.8017228841781616,0.0,144.44973754882812,123.0,22586.236328125,-0.0,2600.500732421875,1.0,283.1499938964844,285.6374206542969,290.8809509277344,292.3794860839844,293.1499938964844,293.1499938964844,283.1499938964844,17286.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962150931358337,1.0,0.0,0.0,2.1725850105285645,2.1725943088531494,3.149538656543882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.875,0.0,343.5092468261719,1895.4371337890625,0.0,1581.01220703125,0.5488023161888123,1.0,0.0,3.0,1.0,0.0
12324360,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.358642578125,0.886719286441803,0.3828713595867157,0.3460932075977325,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35894775390625,0.7426695823669434,0.2217171937227249,0.212554469704628,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3585510253906,0.9555002450942992,0.4702292084693908,0.329711765050888,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586120605469,0.9188013672828674,0.4237942695617676,0.4027739465236664,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3587646484375,0.8173595666885376,0.2969071865081787,1.344505786895752,286.3585510253906,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.63348388671875,286.3577575683594,1.0,0.5833980441093445,1.0,1.0,0.0,1.0,-3.164846420288086,3.1648383140563965,8.053563760768156e-06,2.4446637630462646,0.8050215840339661,0.8050215840339661,0.0,138.72230529785156,111.0,22620.736328125,-0.0,2561.334716796875,1.0,283.1499938964844,285.6257019042969,290.90582275390625,292.4066772460937,293.1499938964844,293.1499938964844,283.1499938964844,17286.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962392330169678,1.0,0.0,0.0,2.186178207397461,2.186187505722046,3.189073254361574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.068359375,0.0,349.0251159667969,1895.4371337890625,0.0,1581.201171875,0.5517739057540894,1.0,0.0,3.0,1.0,0.0
12324420,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3390808105469,0.912148892879486,0.3819689452648163,0.3448639214038849,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.7624125480651855,0.2215000540018081,0.2119029909372329,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389892578125,0.9815700650215148,0.4696995317935943,0.32901731133461,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33905029296875,0.9484221339225768,0.4234203994274139,0.4019795358181,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392028808594,0.838498592376709,0.2965920269489288,1.340972900390625,286.3389892578125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.63482666015625,286.3382263183594,1.0,0.5755228400230408,1.0,1.0,0.0,1.0,-3.15654730796814,3.15653920173645,8.01146416051779e-06,2.4382870197296143,0.8116735816001892,0.8116735816001892,0.0,127.12509155273438,99.0,22688.474609375,-0.0,2482.644287109375,1.0,283.1499938964844,285.60260009765625,290.9559020996094,292.4613647460937,293.1499938964844,293.1499938964844,283.1499938964844,17287.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962807178497314,1.0,0.0,0.0,2.213310480117798,2.213320016860962,3.268722537086433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.46435546875,0.0,360.2252197265625,1895.4371337890625,0.0,1581.52587890625,0.5577143430709839,1.0,0.0,3.0,1.0,0.0
12324480,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3390808105469,0.912148892879486,0.3819689452648163,0.3448639214038849,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.7624125480651855,0.2215000540018081,0.2119029909372329,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389892578125,0.9815700650215148,0.4696995317935943,0.32901731133461,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33905029296875,0.9484221339225768,0.4234203994274139,0.4019795358181,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392028808594,0.838498592376709,0.2965920269489288,1.340972900390625,286.3389892578125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.63482666015625,286.3382263183594,1.0,0.5755228400230408,1.0,1.0,0.0,1.0,-3.15654730796814,3.15653920173645,8.01146416051779e-06,2.4382870197296143,0.8116735816001892,0.8116735816001892,0.0,127.12509155273438,99.0,22688.474609375,-0.0,2482.644287109375,1.0,283.1499938964844,285.60260009765625,290.9559020996094,292.4613647460937,293.1499938964844,293.1499938964844,283.1499938964844,17287.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962807178497314,1.0,0.0,0.0,2.213310480117798,2.213320016860962,3.268722537086433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.46435546875,0.0,360.2252197265625,1895.4371337890625,0.0,1581.52587890625,0.5577143430709839,1.0,0.0,3.0,1.0,0.0
12324540,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3183898925781,0.9431710839271544,0.3810572624206543,0.3436849117279053,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3188171386719,0.7852299213409424,0.2212739735841751,0.211303636431694,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182678222656,0.9990000128746032,0.4694224596023559,0.3227157592773437,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182983398437,0.9773523211479188,0.4230265021324157,0.4012273848056793,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185729980469,0.8625621795654297,0.2962744235992431,1.3377171754837036,286.3182678222656,285.8179931640625,293.45001220703125,288.0060119628906,293.4496459960937,297.6371459960937,286.31689453125,1.0,0.5671799182891846,1.0,1.0,0.0,1.0,-3.14204216003418,3.1420342922210693,7.93889648775803e-06,2.427447557449341,0.8183805346488953,0.8183805346488953,0.0,116.44763946533205,102.0,22727.59765625,-0.0,2397.48779296875,1.0,283.1499938964844,285.5783386230469,291.0061340332031,292.51593017578125,293.1499938964844,293.1499938964844,283.1499938964844,17288.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963109970092773,1.0,0.0,0.0,2.240353345870972,2.240362882614136,3.3490866258034657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.0634765625,0.0,371.6450500488281,1895.4371337890625,0.0,1581.762451171875,0.5636472105979919,1.0,0.0,3.0,1.0,0.0
12324600,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3183898925781,0.9431710839271544,0.3810572624206543,0.3436849117279053,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3188171386719,0.7852299213409424,0.2212739735841751,0.211303636431694,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182678222656,0.9990000128746032,0.4694224596023559,0.3227157592773437,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182983398437,0.9773523211479188,0.4230265021324157,0.4012273848056793,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185729980469,0.8625621795654297,0.2962744235992431,1.3377171754837036,286.3182678222656,285.8179931640625,293.45001220703125,288.0060119628906,293.4496459960937,297.6371459960937,286.31689453125,1.0,0.5671799182891846,1.0,1.0,0.0,1.0,-3.14204216003418,3.1420342922210693,7.93889648775803e-06,2.427447557449341,0.8183805346488953,0.8183805346488953,0.0,116.44763946533205,102.0,22727.59765625,-0.0,2397.48779296875,1.0,283.1499938964844,285.5783386230469,291.0061340332031,292.51593017578125,293.1499938964844,293.1499938964844,283.1499938964844,17288.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963109970092773,1.0,0.0,0.0,2.240353345870972,2.240362882614136,3.3490866258034657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.0634765625,0.0,371.6450500488281,1895.4371337890625,0.0,1581.762451171875,0.5636472105979919,1.0,0.0,3.0,1.0,0.0
12324660,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911071777344,0.9547861218452454,0.3800610899925232,0.3426794111728668,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914733886719,0.7944820523262024,0.2209979146718979,0.2109100520610809,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2910461425781,0.9990000128746032,0.4719445705413818,0.3112988770008087,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2910461425781,0.9872234463691713,0.4225568175315857,0.4006612300872803,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.291259765625,0.8725169897079468,0.2959124445915222,1.3354647159576416,286.291015625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.64190673828125,286.2900695800781,1.0,0.5623956918716431,1.0,1.0,0.0,1.0,-3.12322211265564,3.1232144832611084,7.843435014365241e-06,2.4126429557800293,0.8249894976615906,0.8249894976615906,0.0,112.10326385498048,120.0,22732.2109375,-0.0,2338.849365234375,1.0,283.1499938964844,285.54937744140625,291.0544128417969,292.5654296875,293.1499938964844,293.1499938964844,283.1499938964844,17296.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959481835365295,1.0,0.0,0.0,2.267011404037476,2.267021417617798,3.429263131238258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.4404296875,0.0,383.1853942871094,1895.4371337890625,0.0,1578.9248046875,0.5695174336433411,1.0,0.0,3.0,1.0,0.0
12324720,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911071777344,0.9547861218452454,0.3800610899925232,0.3426794111728668,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914733886719,0.7944820523262024,0.2209979146718979,0.2109100520610809,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2910461425781,0.9990000128746032,0.4719445705413818,0.3112988770008087,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2910461425781,0.9872234463691713,0.4225568175315857,0.4006612300872803,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.291259765625,0.8725169897079468,0.2959124445915222,1.3354647159576416,286.291015625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.64190673828125,286.2900695800781,1.0,0.5623956918716431,1.0,1.0,0.0,1.0,-3.12322211265564,3.1232144832611084,7.843435014365241e-06,2.4126429557800293,0.8249894976615906,0.8249894976615906,0.0,112.10326385498048,120.0,22732.2109375,-0.0,2338.849365234375,1.0,283.1499938964844,285.54937744140625,291.0544128417969,292.5654296875,293.1499938964844,293.1499938964844,283.1499938964844,17296.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959481835365295,1.0,0.0,0.0,2.267011404037476,2.267021417617798,3.429263131238258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.4404296875,0.0,383.1853942871094,1895.4371337890625,0.0,1578.9248046875,0.5695174336433411,1.0,0.0,3.0,1.0,0.0
12324780,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28424072265625,0.9457992315292358,0.3791057467460632,0.3418903946876526,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2840270996094,0.7879291772842407,0.2207508087158203,0.2107553631067276,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2842712402344,0.9990000128746032,0.4737687706947326,0.3186700642108917,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28424072265625,0.9804032444953918,0.4221226572990417,0.4003242552280426,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841491699219,0.8654619455337524,0.2955862283706665,1.3343634605407717,286.2842712402344,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.643310546875,286.2847900390625,1.0,0.5652866363525391,1.0,1.0,0.0,1.0,-3.1291873455047607,3.1291794776916504,7.872624337323941e-06,2.4169223308563232,0.8319442868232727,0.8319442868232727,0.0,114.60916900634766,138.0,22889.458984375,-0.0,2363.419921875,1.0,283.1499938964844,285.5350036621094,291.1044006347656,292.6200866699219,293.1499938964844,293.1499938964844,283.1499938964844,17295.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954102516174316,1.0,0.0,0.0,2.293592929840088,2.29360294342041,3.510153021579754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.828125,0.0,394.8977355957031,1895.4371337890625,0.0,1574.721435546875,0.575372040271759,1.0,0.0,3.0,1.0,0.0
12324840,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28424072265625,0.9457992315292358,0.3791057467460632,0.3418903946876526,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2840270996094,0.7879291772842407,0.2207508087158203,0.2107553631067276,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2842712402344,0.9990000128746032,0.4737687706947326,0.3186700642108917,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28424072265625,0.9804032444953918,0.4221226572990417,0.4003242552280426,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841491699219,0.8654619455337524,0.2955862283706665,1.3343634605407717,286.2842712402344,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.643310546875,286.2847900390625,1.0,0.5652866363525391,1.0,1.0,0.0,1.0,-3.1291873455047607,3.1291794776916504,7.872624337323941e-06,2.4169223308563232,0.8319442868232727,0.8319442868232727,0.0,114.60916900634766,138.0,22889.458984375,-0.0,2363.419921875,1.0,283.1499938964844,285.5350036621094,291.1044006347656,292.6200866699219,293.1499938964844,293.1499938964844,283.1499938964844,17295.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954102516174316,1.0,0.0,0.0,2.293592929840088,2.29360294342041,3.510153021579754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.828125,0.0,394.8977355957031,1895.4371337890625,0.0,1574.721435546875,0.575372040271759,1.0,0.0,3.0,1.0,0.0
12324900,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2910461425781,0.9356148838996888,0.3786866664886474,0.3416003286838531,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908020019531,0.7805502414703369,0.2206463515758514,0.210760235786438,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911071777344,0.9990000128746032,0.4730269312858581,0.327565848827362,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29107666015625,0.9720702767372132,0.4219516813755035,0.4002564251422882,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909545898437,0.8575987815856934,0.2954566776752472,1.33424711227417,286.2911071777344,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.6404113769531,286.29180908203125,1.0,0.5687355995178223,1.0,1.0,0.0,1.0,-3.1393015384674072,3.139293670654297,7.923492375994101e-06,2.424690723419189,0.8357033133506775,0.8357033133506775,0.0,117.8450927734375,138.0,23024.869140625,-0.0,2399.832275390625,1.0,283.1499938964844,285.5346374511719,291.1322021484375,292.65386962890625,293.1499938964844,293.1499938964844,283.1499938964844,17285.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955934166908264,1.0,0.0,0.0,2.307176351547241,2.3071863651275635,3.55185250100476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.63671875,0.0,400.9378356933594,1895.4371337890625,0.0,1576.1519775390625,0.5783548355102539,1.0,0.0,3.0,1.0,0.0
12324960,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.297119140625,0.9177225232124328,0.378269761800766,0.3414354920387268,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2970886230469,0.7677968144416809,0.2205234616994857,0.2108718603849411,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.9900413155555724,0.4713866412639618,0.3305679261684418,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.9560139775276184,0.4217790067195892,0.4003137648105621,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.297119140625,0.8441671133041382,0.2953202426433563,1.3346915245056152,286.2971496582031,285.7435913085937,293.510009765625,288.15655517578125,293.5096435546875,297.637451171875,286.29736328125,1.0,0.5727428197860718,1.0,1.0,0.0,1.0,-3.144037961959839,3.1440298557281494,7.948071470309515e-06,2.4286158084869385,0.8395833373069763,0.8395833373069763,0.0,123.5010757446289,156.0,23139.392578125,-0.0,2438.712890625,1.0,283.1499938964844,285.5331420898437,291.1614074707031,292.6905212402344,293.1499938964844,293.1499938964844,283.1499938964844,17273.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962907314300537,1.0,0.0,0.0,2.320998430252075,2.321008682250977,3.594537929529906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.43310546875,0.0,407.1424865722656,1895.4371337890625,0.0,1581.6041259765625,0.5813895463943481,1.0,0.0,3.0,1.0,0.0
12325020,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.8814905285835266,0.3773548007011413,0.3411932587623596,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30035400390625,0.7404425740242004,0.2201996147632599,0.211169958114624,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004150390625,0.9539701342582704,0.4692327082157135,0.3292516469955444,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.9157591462135316,0.4213692247867584,0.4005288183689117,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.8149222731590271,0.2949743568897247,1.336004614830017,286.3004150390625,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.63555908203125,286.300537109375,1.0,0.5814281105995178,1.0,1.0,0.0,1.0,-3.1438064575195312,3.143798589706421,7.947261110530235e-06,2.428584098815918,0.8475267887115479,0.8475267887115479,0.0,138.2952117919922,174.0,23316.404296875,-0.0,2518.0576171875,1.0,283.1499938964844,285.5229187011719,291.2169189453125,292.75927734375,293.1499938964844,293.1499938964844,283.1499938964844,17255.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985608339309692,1.0,0.0,0.0,2.349081993103028,2.349092483520508,3.6820503623857803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.87060546875,0.0,419.9858703613281,1895.4371337890625,0.0,1599.4140625,0.5875726342201233,1.0,0.0,3.0,1.0,0.0
12325080,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.8814905285835266,0.3773548007011413,0.3411932587623596,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30035400390625,0.7404425740242004,0.2201996147632599,0.211169958114624,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004150390625,0.9539701342582704,0.4692327082157135,0.3292516469955444,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.9157591462135316,0.4213692247867584,0.4005288183689117,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.8149222731590271,0.2949743568897247,1.336004614830017,286.3004150390625,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.63555908203125,286.300537109375,1.0,0.5814281105995178,1.0,1.0,0.0,1.0,-3.1438064575195312,3.143798589706421,7.947261110530235e-06,2.428584098815918,0.8475267887115479,0.8475267887115479,0.0,138.2952117919922,174.0,23316.404296875,-0.0,2518.0576171875,1.0,283.1499938964844,285.5229187011719,291.2169189453125,292.75927734375,293.1499938964844,293.1499938964844,283.1499938964844,17255.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985608339309692,1.0,0.0,0.0,2.349081993103028,2.349092483520508,3.6820503623857803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.87060546875,0.0,419.9858703613281,1895.4371337890625,0.0,1599.4140625,0.5875726342201233,1.0,0.0,3.0,1.0,0.0
12325140,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.8524163961410522,0.3763863146305084,0.3409430980682373,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30352783203125,0.7181263566017151,0.219821035861969,0.2114614695310592,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.9177318811416626,0.4680025577545166,0.3287504315376282,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.8842921853065491,0.4209159016609192,0.4007487595081329,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035583496094,0.7881232500076294,0.2945789396762848,1.337306022644043,286.3035888671875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.6340637207031,286.3037109375,1.0,0.5910056829452515,1.0,1.0,0.0,1.0,-3.145082235336304,3.1450743675231934,7.953833119245246e-06,2.4296188354492188,0.8558441996574402,0.8558441996574402,0.0,154.4597930908203,192.0,23500.408203125,-0.0,2607.273681640625,1.0,283.1499938964844,285.51275634765625,291.2673645019531,292.8223571777344,293.1499938964844,293.1499938964844,283.1499938964844,17237.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010931968688965,1.0,0.0,0.0,2.377786874771118,2.377797365188598,3.772586580907955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.2568359375,0.0,433.4151611328125,1895.4371337890625,0.0,1619.39111328125,0.59390789270401,1.0,0.0,3.0,1.0,0.0
12325200,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.8524163961410522,0.3763863146305084,0.3409430980682373,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30352783203125,0.7181263566017151,0.219821035861969,0.2114614695310592,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.9177318811416626,0.4680025577545166,0.3287504315376282,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.8842921853065491,0.4209159016609192,0.4007487595081329,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035583496094,0.7881232500076294,0.2945789396762848,1.337306022644043,286.3035888671875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.6340637207031,286.3037109375,1.0,0.5910056829452515,1.0,1.0,0.0,1.0,-3.145082235336304,3.1450743675231934,7.953833119245246e-06,2.4296188354492188,0.8558441996574402,0.8558441996574402,0.0,154.4597930908203,192.0,23500.408203125,-0.0,2607.273681640625,1.0,283.1499938964844,285.51275634765625,291.2673645019531,292.8223571777344,293.1499938964844,293.1499938964844,283.1499938964844,17237.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010931968688965,1.0,0.0,0.0,2.377786874771118,2.377797365188598,3.772586580907955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.2568359375,0.0,433.4151611328125,1895.4371337890625,0.0,1619.39111328125,0.59390789270401,1.0,0.0,3.0,1.0,0.0
12325260,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.828995406627655,0.3753798305988312,0.340689480304718,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065490722656,0.6972101926803589,0.2193952947854995,0.2117414772510528,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066101074219,0.8894595503807068,0.4671029150485992,0.3285817205905914,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.8588495254516602,0.4204243719577789,0.400966614484787,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.7653594017028809,0.2941466867923736,1.3385955095291138,286.3066101074219,285.669189453125,293.57000732421875,288.3030090332031,293.56964111328125,297.6323547363281,286.30670166015625,1.0,0.6010186672210693,1.0,1.0,0.0,1.0,-3.14672327041626,3.1467154026031494,7.962264135130681e-06,2.430939197540283,0.8645316958427429,0.8645316958427429,0.0,171.52777099609375,195.0,23686.75,-0.0,2702.14111328125,1.0,283.1499938964844,285.5025634765625,291.3152160644531,292.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17220.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035484910011292,1.0,0.0,0.0,2.4070513248443604,2.40706205368042,3.866019540055277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.14111328125,0.0,447.4284362792969,1895.4371337890625,0.0,1638.868896484375,0.600382387638092,1.0,0.0,3.0,1.0,0.0
12325320,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.828995406627655,0.3753798305988312,0.340689480304718,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065490722656,0.6972101926803589,0.2193952947854995,0.2117414772510528,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066101074219,0.8894595503807068,0.4671029150485992,0.3285817205905914,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.8588495254516602,0.4204243719577789,0.400966614484787,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.7653594017028809,0.2941466867923736,1.3385955095291138,286.3066101074219,285.669189453125,293.57000732421875,288.3030090332031,293.56964111328125,297.6323547363281,286.30670166015625,1.0,0.6010186672210693,1.0,1.0,0.0,1.0,-3.14672327041626,3.1467154026031494,7.962264135130681e-06,2.430939197540283,0.8645316958427429,0.8645316958427429,0.0,171.52777099609375,195.0,23686.75,-0.0,2702.14111328125,1.0,283.1499938964844,285.5025634765625,291.3152160644531,292.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17220.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035484910011292,1.0,0.0,0.0,2.4070513248443604,2.40706205368042,3.866019540055277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.14111328125,0.0,447.4284362792969,1895.4371337890625,0.0,1638.868896484375,0.600382387638092,1.0,0.0,3.0,1.0,0.0
12325380,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.8158162832260132,0.3743612468242645,0.340194821357727,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.684973955154419,0.2189433574676513,0.2117558419704437,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.30810546875,0.8742842674255371,0.4663188457489013,0.3283462524414062,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.30810546875,0.8450955748558044,0.4199090003967285,0.400923490524292,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.7529704570770264,0.2936975657939911,1.338670253753662,286.30810546875,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.63092041015625,286.30810546875,1.0,0.6068460941314697,1.0,1.0,0.0,1.0,-3.145904541015625,3.145896673202514,7.958338755997829e-06,2.4303953647613525,0.8735588788986206,0.8735588788986206,0.0,182.59165954589844,183.0,23861.0859375,-0.0,2759.891845703125,1.0,283.1499938964844,285.4911499023437,291.3617248535156,292.9405822753906,293.1499938964844,293.1499938964844,283.1499938964844,17207.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058663964271545,1.0,0.0,0.0,2.436758518218994,2.436769485473633,3.962035748372728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.173828125,0.0,461.9974060058594,1895.4371337890625,0.0,1657.3536376953125,0.6069719791412354,1.0,0.0,3.0,1.0,0.0
12325440,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.8158162832260132,0.3743612468242645,0.340194821357727,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.684973955154419,0.2189433574676513,0.2117558419704437,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.30810546875,0.8742842674255371,0.4663188457489013,0.3283462524414062,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.30810546875,0.8450955748558044,0.4199090003967285,0.400923490524292,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.7529704570770264,0.2936975657939911,1.338670253753662,286.30810546875,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.63092041015625,286.30810546875,1.0,0.6068460941314697,1.0,1.0,0.0,1.0,-3.145904541015625,3.145896673202514,7.958338755997829e-06,2.4303953647613525,0.8735588788986206,0.8735588788986206,0.0,182.59165954589844,183.0,23861.0859375,-0.0,2759.891845703125,1.0,283.1499938964844,285.4911499023437,291.3617248535156,292.9405822753906,293.1499938964844,293.1499938964844,283.1499938964844,17207.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058663964271545,1.0,0.0,0.0,2.436758518218994,2.436769485473633,3.962035748372728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.173828125,0.0,461.9974060058594,1895.4371337890625,0.0,1657.3536376953125,0.6069719791412354,1.0,0.0,3.0,1.0,0.0
12325500,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3079528808594,0.8138272166252136,0.3738648295402527,0.3398039042949676,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3079528808594,0.6832208037376404,0.2187231183052063,0.2116055339574813,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.30792236328125,0.8721805214881897,0.4659527540206909,0.3281315267086029,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30792236328125,0.8432344794273376,0.4196544885635376,0.4007431268692016,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3079528808594,0.751272439956665,0.2934814691543579,1.337973713874817,286.30792236328125,285.6319885253906,293.6000061035156,288.37335205078125,293.5996398925781,297.63055419921875,286.307861328125,1.0,0.6070860028266907,1.0,1.0,0.0,1.0,-3.1439449787139893,3.1439368724823,7.94856714492198e-06,2.428938865661621,0.8781881332397461,0.8781881332397461,0.0,184.041259765625,183.0,23940.23046875,-0.0,2763.719482421875,1.0,283.1499938964844,285.4847412109375,291.3844299316406,292.96875,293.1499938964844,293.1499938964844,283.1499938964844,17202.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069539427757263,1.0,0.0,0.0,2.451730251312256,2.4517412185668945,4.010871066384425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.189453125,0.0,469.47406005859375,1895.4371337890625,0.0,1666.0584716796875,0.6102995872497559,1.0,0.0,3.0,1.0,0.0
12325560,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070983886719,0.8140180110931396,0.3733881413936615,0.3393513262271881,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30712890625,0.6834693551063538,0.2185175865888595,0.2113853842020034,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070983886719,0.8725528717041016,0.4656057953834533,0.3278704583644867,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070983886719,0.8436175584793091,0.4194110333919525,0.4004901945590973,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30712890625,0.7515864968299866,0.2932817041873932,1.3369532823562622,286.3070983886719,285.6195983886719,293.6099853515625,288.396240234375,293.6096496582031,297.6304931640625,286.3070068359375,1.0,0.6062883138656616,1.0,1.0,0.0,1.0,-3.1412923336029053,3.141284227371216,7.935220310173463e-06,2.42691421508789,0.882887601852417,0.882887601852417,0.0,183.44374084472656,171.0,24014.9453125,-0.0,2755.1748046875,1.0,283.1499938964844,285.4778137207031,291.4067687988281,292.9961853027344,293.1499938964844,293.1499938964844,283.1499938964844,17198.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079778909683228,1.0,0.0,0.0,2.4667484760284424,2.46675968170166,4.060159426444443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.82568359375,0.0,477.0661926269531,1895.4371337890625,0.0,1674.2733154296875,0.6136422753334045,1.0,0.0,3.0,1.0,0.0
12325620,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30450439453125,0.8185638189315796,0.3724922239780426,0.3383576869964599,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045654296875,0.6878383755683899,0.2181544452905655,0.2108411341905594,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30450439453125,0.8780748248100281,0.4649598300457001,0.3272746801376343,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30450439453125,0.8487271666526794,0.4189603626728058,0.3998694717884063,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045349121094,0.7561229467391968,0.2929376661777496,1.3344484567642212,286.30450439453125,285.59478759765625,293.6300048828125,288.4410400390625,293.629638671875,297.63104248046875,286.3043518066406,1.0,0.6024909019470215,1.0,1.0,0.0,1.0,-3.134970188140869,3.134962320327759,7.903381629148498e-06,2.422058582305908,0.892500638961792,0.892500638961792,0.0,178.44651794433594,159.0,24157.09375,-0.0,2715.751953125,1.0,283.1499938964844,285.46343994140625,291.4502868652344,293.04931640625,293.1499938964844,293.1499938964844,283.1499938964844,17194.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098246812820435,1.0,0.0,0.0,2.49685001373291,2.496861457824707,4.159855961916037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.42919921875,0.0,492.5610961914063,1895.4371337890625,0.0,1689.1336669921875,0.6203550100326538,1.0,0.0,3.0,1.0,0.0
12325680,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30450439453125,0.8185638189315796,0.3724922239780426,0.3383576869964599,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045654296875,0.6878383755683899,0.2181544452905655,0.2108411341905594,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30450439453125,0.8780748248100281,0.4649598300457001,0.3272746801376343,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30450439453125,0.8487271666526794,0.4189603626728058,0.3998694717884063,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045349121094,0.7561229467391968,0.2929376661777496,1.3344484567642212,286.30450439453125,285.59478759765625,293.6300048828125,288.4410400390625,293.629638671875,297.63104248046875,286.3043518066406,1.0,0.6024909019470215,1.0,1.0,0.0,1.0,-3.134970188140869,3.134962320327759,7.903381629148498e-06,2.422058582305908,0.892500638961792,0.892500638961792,0.0,178.44651794433594,159.0,24157.09375,-0.0,2715.751953125,1.0,283.1499938964844,285.46343994140625,291.4502868652344,293.04931640625,293.1499938964844,293.1499938964844,283.1499938964844,17194.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098246812820435,1.0,0.0,0.0,2.49685001373291,2.496861457824707,4.159855961916037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.42919921875,0.0,492.5610961914063,1895.4371337890625,0.0,1689.1336669921875,0.6203550100326538,1.0,0.0,3.0,1.0,0.0
