time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325740,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011779785156,0.8269663453102112,0.3716594576835632,0.3373080492019653,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012390136719,0.6959532499313354,0.2178480923175811,0.2102304548025131,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011779785156,0.8882743120193481,0.4643605053424835,0.3266243934631347,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011779785156,0.8581696152687073,0.4185519516468048,0.3991680741310119,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.7645718455314636,0.2926630675792694,1.3316816091537476,286.3011779785156,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.63232421875,286.3009948730469,1.0,0.5968756675720215,1.0,1.0,0.0,1.0,-3.1280226707458496,3.12801480293274,7.868417924328241e-06,2.4167022705078125,0.9023955464363098,0.9023955464363098,0.0,170.31956481933594,147.0,24292.77734375,-0.0,2658.5400390625,1.0,283.1499938964844,285.4487609863281,291.49267578125,293.1007080078125,293.1499938964844,293.1499938964844,283.1499938964844,17193.708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711463212966919,1.0,0.0,0.0,2.5269179344177246,2.526929378509521,4.2606475858519843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.3984375,0.0,508.4109802246094,1895.4371337890625,0.0,1702.3660888671875,0.6300761103630066,1.0,0.0,3.0,1.0,0.0
12325800,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011779785156,0.8269663453102112,0.3716594576835632,0.3373080492019653,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012390136719,0.6959532499313354,0.2178480923175811,0.2102304548025131,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011779785156,0.8882743120193481,0.4643605053424835,0.3266243934631347,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011779785156,0.8581696152687073,0.4185519516468048,0.3991680741310119,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.7645718455314636,0.2926630675792694,1.3316816091537476,286.3011779785156,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.63232421875,286.3009948730469,1.0,0.5968756675720215,1.0,1.0,0.0,1.0,-3.1280226707458496,3.12801480293274,7.868417924328241e-06,2.4167022705078125,0.9023955464363098,0.9023955464363098,0.0,170.31956481933594,147.0,24292.77734375,-0.0,2658.5400390625,1.0,283.1499938964844,285.4487609863281,291.49267578125,293.1007080078125,293.1499938964844,293.1499938964844,283.1499938964844,17193.708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711463212966919,1.0,0.0,0.0,2.5269179344177246,2.526929378509521,4.2606475858519843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.3984375,0.0,508.4109802246094,1895.4371337890625,0.0,1702.3660888671875,0.6300761103630066,1.0,0.0,3.0,1.0,0.0
12325860,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28717041015625,0.8383646607398987,0.3708187341690063,0.3362086117267608,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.7068943381309509,0.2175608873367309,0.2095835357904434,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2871398925781,0.902118682861328,0.4637373685836792,0.325924277305603,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2871398925781,0.8711828589439392,0.4181318879127502,0.3984065353870392,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872314453125,0.7762255072593689,0.2924138307571411,1.328781008720398,286.2871398925781,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.63385009765625,286.2867431640625,1.0,0.5902355909347534,1.0,1.0,0.0,1.0,-3.120678663253784,3.120671033859253,7.831527000234928e-06,2.4110331535339355,0.9123449325561525,0.9123449325561525,0.0,160.5146026611328,135.0,24571.876953125,-0.0,2591.865966796875,1.0,283.1499938964844,285.4196472167969,291.5376281738281,293.16082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17644.048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136918902397156,1.0,0.0,0.0,2.589261054992676,2.589272975921631,4.47347531462583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.73681640625,0.0,544.808837890625,1895.4371337890625,0.0,1720.436767578125,0.6451218724250793,1.0,0.0,3.0,1.0,0.0
12325920,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28717041015625,0.8383646607398987,0.3708187341690063,0.3362086117267608,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.7068943381309509,0.2175608873367309,0.2095835357904434,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2871398925781,0.902118682861328,0.4637373685836792,0.325924277305603,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2871398925781,0.8711828589439392,0.4181318879127502,0.3984065353870392,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872314453125,0.7762255072593689,0.2924138307571411,1.328781008720398,286.2871398925781,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.63385009765625,286.2867431640625,1.0,0.5902355909347534,1.0,1.0,0.0,1.0,-3.120678663253784,3.120671033859253,7.831527000234928e-06,2.4110331535339355,0.9123449325561525,0.9123449325561525,0.0,160.5146026611328,135.0,24571.876953125,-0.0,2591.865966796875,1.0,283.1499938964844,285.4196472167969,291.5376281738281,293.16082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17644.048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136918902397156,1.0,0.0,0.0,2.589261054992676,2.589272975921631,4.47347531462583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.73681640625,0.0,544.808837890625,1895.4371337890625,0.0,1720.436767578125,0.6451218724250793,1.0,0.0,3.0,1.0,0.0
12325980,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657775878906,0.8528274893760681,0.3699317872524261,0.3350418210029602,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659912109375,0.7196681499481201,0.217262864112854,0.2088984102010727,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26568603515625,0.9205564856529236,0.4630501866340637,0.3251598477363586,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657165527344,0.8876234889030457,0.4176645874977112,0.3975732028484344,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.265869140625,0.7908964157104492,0.2921555638313293,1.325711369514465,286.26568603515625,285.5203857421875,293.69000244140625,288.5663452148437,293.68963623046875,297.63531494140625,286.2650756835937,1.0,0.5829780101776123,1.0,1.0,0.0,1.0,-3.1128411293029785,3.112833261489868,7.792228643666022e-06,2.4049735069274902,0.9222896695137024,0.9222896695137024,0.0,149.82752990722656,123.0,24880.646484375,-0.0,2519.862548828125,1.0,283.1499938964844,285.382080078125,291.5832824707031,293.2255859375,293.1499938964844,293.1499938964844,283.1499938964844,18314.3984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171108722686768,1.0,0.0,0.0,2.6667306423187256,2.666743278503418,4.745168951103551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.03369140625,0.0,592.9945678710938,1895.4371337890625,0.0,1748.3160400390625,0.6638267040252686,1.0,0.0,3.0,1.0,0.0
12326040,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657775878906,0.8528274893760681,0.3699317872524261,0.3350418210029602,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659912109375,0.7196681499481201,0.217262864112854,0.2088984102010727,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26568603515625,0.9205564856529236,0.4630501866340637,0.3251598477363586,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657165527344,0.8876234889030457,0.4176645874977112,0.3975732028484344,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.265869140625,0.7908964157104492,0.2921555638313293,1.325711369514465,286.26568603515625,285.5203857421875,293.69000244140625,288.5663452148437,293.68963623046875,297.63531494140625,286.2650756835937,1.0,0.5829780101776123,1.0,1.0,0.0,1.0,-3.1128411293029785,3.112833261489868,7.792228643666022e-06,2.4049735069274902,0.9222896695137024,0.9222896695137024,0.0,149.82752990722656,123.0,24880.646484375,-0.0,2519.862548828125,1.0,283.1499938964844,285.382080078125,291.5832824707031,293.2255859375,293.1499938964844,293.1499938964844,283.1499938964844,18314.3984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171108722686768,1.0,0.0,0.0,2.6667306423187256,2.666743278503418,4.745168951103551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.03369140625,0.0,592.9945678710938,1895.4371337890625,0.0,1748.3160400390625,0.6638267040252686,1.0,0.0,3.0,1.0,0.0
12326100,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503356933594,0.8613991737365723,0.3694659769535064,0.3344349563121795,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.250732421875,0.7265808582305908,0.2171042710542678,0.2085417360067367,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2502136230469,0.9317694902420044,0.4626770615577698,0.3247544169425964,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2502746582031,0.8971941471099854,0.417407751083374,0.3971304893493652,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25048828125,0.7993983626365662,0.2920168042182922,1.3241117000579834,286.2502136230469,285.50799560546875,293.70001220703125,288.585693359375,293.6996459960937,297.635986328125,286.24920654296875,1.0,0.5791903138160706,1.0,1.0,0.0,1.0,-3.1087400913238525,3.108732223510742,7.771696800773498e-06,2.401799440383911,0.9272066354751588,0.9272066354751588,0.0,144.29049682617188,123.0,25063.3046875,-0.0,2482.619384765625,1.0,283.1499938964844,285.3573608398437,291.60528564453125,293.25885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18822.58203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192022204399109,1.0,0.0,0.0,2.7174558639526367,2.717468976974488,4.927406394017453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.81103515625,0.0,626.3941650390625,1895.4371337890625,0.0,1765.4622802734375,0.6733221411705017,1.0,0.0,3.0,1.0,0.0
12326160,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.239501953125,0.8709916472434998,0.368987888097763,0.3338079750537872,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23980712890625,0.734084963798523,0.216938629746437,0.2081735134124755,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2394104003906,0.9439424276351928,0.4622864127159118,0.3243300318717956,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23944091796875,0.9078636765480042,0.4171364903450012,0.3966667056083679,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396240234375,0.8086643218994141,0.2918712794780731,1.3224544525146484,286.2394104003906,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.6366271972656,286.2386169433594,1.0,0.5753186345100403,1.0,1.0,0.0,1.0,-3.104483366012573,3.104475736618042,7.750406439299695e-06,2.3985018730163574,0.9321803450584412,0.9321803450584412,0.0,138.6741943359375,111.0,25199.384765625,-0.0,2444.757568359375,1.0,283.1499938964844,285.33953857421875,291.6256408691406,293.2884826660156,293.1499938964844,293.1499938964844,283.1499938964844,19135.703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213972806930542,1.0,0.0,0.0,2.7537858486175537,2.7537992000579834,5.060036869508622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.896484375,0.0,650.7620239257812,1895.4371337890625,0.0,1783.5333251953125,0.6848459839820862,1.0,0.0,3.0,1.0,0.0
12326220,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.8938277363777161,0.3679958879947662,0.3325193226337433,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.7518872022628784,0.216586098074913,0.2074123471975326,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.9700337052345276,0.4614540040493011,0.323443591594696,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105712890625,0.9352129697799684,0.4165520668029785,0.3956959247589111,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21075439453125,0.8287069201469421,0.2915598750114441,1.3190293312072754,286.2105407714844,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.63775634765625,286.20965576171875,1.0,0.567376971244812,1.0,1.0,0.0,1.0,-3.0956685543060303,3.095660924911499,7.706391443207394e-06,2.391664743423462,0.9419976472854614,0.9419976472854614,0.0,127.2658462524414,99.0,25515.369140625,-0.0,2367.847900390625,1.0,283.1499938964844,285.2947998046875,291.6636047363281,293.34698486328125,293.1499938964844,293.1499938964844,283.1499938964844,20061.298828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260509729385376,1.0,0.0,0.0,2.846656322479248,2.846670627593994,5.407087542153022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.49462890625,0.0,716.5903930664062,1895.4371337890625,0.0,1822.0916748046875,0.707266092300415,1.0,0.0,3.0,1.0,0.0
12326280,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.8938277363777161,0.3679958879947662,0.3325193226337433,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.7518872022628784,0.216586098074913,0.2074123471975326,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.9700337052345276,0.4614540040493011,0.323443591594696,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105712890625,0.9352129697799684,0.4165520668029785,0.3956959247589111,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21075439453125,0.8287069201469421,0.2915598750114441,1.3190293312072754,286.2105407714844,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.63775634765625,286.20965576171875,1.0,0.567376971244812,1.0,1.0,0.0,1.0,-3.0956685543060303,3.095660924911499,7.706391443207394e-06,2.391664743423462,0.9419976472854614,0.9419976472854614,0.0,127.2658462524414,99.0,25515.369140625,-0.0,2367.847900390625,1.0,283.1499938964844,285.2947998046875,291.6636047363281,293.34698486328125,293.1499938964844,293.1499938964844,283.1499938964844,20061.298828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260509729385376,1.0,0.0,0.0,2.846656322479248,2.846670627593994,5.407087542153022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.49462890625,0.0,716.5903930664062,1895.4371337890625,0.0,1822.0916748046875,0.707266092300415,1.0,0.0,3.0,1.0,0.0
12326340,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805725097656,0.9243810176849364,0.3669693768024444,0.3311921656131744,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.775274395942688,0.216209203004837,0.2066219896078109,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1804504394531,0.9962612986564636,0.4605670273303985,0.3225129544734955,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805114746094,0.9675990343093872,0.4159218370914459,0.39467453956604,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.8536111116409302,0.2912274003028869,1.3154782056808472,286.1804504394531,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.6388244628906,286.1795349121094,1.0,0.5592215061187744,1.0,1.0,0.0,1.0,-3.086482524871826,3.086474895477295,7.6606356742559e-06,2.384531259536743,0.9517362117767334,0.9517362117767334,0.0,115.7117919921875,102.0,25820.640625,-0.0,2289.936279296875,1.0,283.1499938964844,285.2496337890625,291.69757080078125,293.40069580078125,293.1499938964844,293.1499938964844,283.1499938964844,21058.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307007312774658,1.0,0.0,0.0,2.942708730697632,2.9427239894866943,5.778138074674644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.51904296875,0.0,789.3121948242188,1895.4371337890625,0.0,1860.94384765625,0.7304496169090271,1.0,0.0,3.0,1.0,0.0
12326400,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805725097656,0.9243810176849364,0.3669693768024444,0.3311921656131744,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.775274395942688,0.216209203004837,0.2066219896078109,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1804504394531,0.9962612986564636,0.4605670273303985,0.3225129544734955,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805114746094,0.9675990343093872,0.4159218370914459,0.39467453956604,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.8536111116409302,0.2912274003028869,1.3154782056808472,286.1804504394531,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.6388244628906,286.1795349121094,1.0,0.5592215061187744,1.0,1.0,0.0,1.0,-3.086482524871826,3.086474895477295,7.6606356742559e-06,2.384531259536743,0.9517362117767334,0.9517362117767334,0.0,115.7117919921875,102.0,25820.640625,-0.0,2289.936279296875,1.0,283.1499938964844,285.2496337890625,291.69757080078125,293.40069580078125,293.1499938964844,293.1499938964844,283.1499938964844,21058.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307007312774658,1.0,0.0,0.0,2.942708730697632,2.9427239894866943,5.778138074674644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.51904296875,0.0,789.3121948242188,1895.4371337890625,0.0,1860.94384765625,0.7304496169090271,1.0,0.0,3.0,1.0,0.0
12326460,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.9368777275085448,0.3658716976642608,0.3300909399986267,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500244140625,0.7846425771713257,0.2157743275165558,0.2060791701078415,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.9990000128746032,0.4604222774505615,0.3154253959655761,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.9786520600318908,0.4152181446552276,0.3938852846622467,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.8637927174568176,0.2908454537391662,1.3131308555603027,286.14959716796875,285.4148254394531,293.775146484375,288.7117004394531,293.77459716796875,297.6404113769531,286.1487121582031,1.0,0.5549296140670776,1.0,1.0,0.0,1.0,-3.0722432136535645,3.072235584259033,7.590047061967198e-06,2.3735015392303467,0.9615017175674438,0.9615017175674438,0.0,111.29000091552734,105.0,26102.62109375,-0.0,2240.709228515625,1.0,283.1499938964844,285.2043151855469,291.7303466796875,293.4506225585937,293.1499938964844,293.1499938964844,283.1499938964844,22101.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345564365386963,1.0,0.0,0.0,3.040217161178589,3.040233373641968,6.167406354506966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.96044921875,0.0,868.0631103515625,1895.4371337890625,0.0,1893.400634765625,0.7539780735969543,1.0,0.0,3.0,1.0,0.0
12326520,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.9368777275085448,0.3658716976642608,0.3300909399986267,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500244140625,0.7846425771713257,0.2157743275165558,0.2060791701078415,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.9990000128746032,0.4604222774505615,0.3154253959655761,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.9786520600318908,0.4152181446552276,0.3938852846622467,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.8637927174568176,0.2908454537391662,1.3131308555603027,286.14959716796875,285.4148254394531,293.775146484375,288.7117004394531,293.77459716796875,297.6404113769531,286.1487121582031,1.0,0.5549296140670776,1.0,1.0,0.0,1.0,-3.0722432136535645,3.072235584259033,7.590047061967198e-06,2.3735015392303467,0.9615017175674438,0.9615017175674438,0.0,111.29000091552734,105.0,26102.62109375,-0.0,2240.709228515625,1.0,283.1499938964844,285.2043151855469,291.7303466796875,293.4506225585937,293.1499938964844,293.1499938964844,283.1499938964844,22101.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345564365386963,1.0,0.0,0.0,3.040217161178589,3.040233373641968,6.167406354506966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.96044921875,0.0,868.0631103515625,1895.4371337890625,0.0,1893.400634765625,0.7539780735969543,1.0,0.0,3.0,1.0,0.0
12326580,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.9402230381965636,0.3647336661815643,0.3290330469608307,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.7873656153678894,0.2152995616197586,0.205590009689331,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.9990000128746032,0.4613386690616607,0.3115095496177673,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.9817379117012024,0.414469838142395,0.3931415379047394,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.8669497966766357,0.2904429733753204,1.3111153841018677,286.1253662109375,285.3716125488281,293.8099975585937,288.7571105957031,293.8092956542969,297.6411437988281,286.12481689453125,1.0,0.5527188181877136,1.0,1.0,0.0,1.0,-3.062350988388061,3.0623435974121094,7.540881597378757e-06,2.3657054901123047,0.971637725830078,0.971637725830078,0.0,109.6761703491211,108.0,26433.248046875,-0.0,2214.402099609375,1.0,283.1499938964844,285.164794921875,291.7704467773437,293.5069885253906,293.1499938964844,293.1499938964844,283.1499938964844,23167.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371971011161804,1.0,0.0,0.0,3.138298273086548,3.138315200805664,6.571760309270758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.728515625,0.0,952.3550415039062,1895.4371337890625,0.0,1915.7508544921875,0.777628481388092,1.0,0.0,3.0,1.0,0.0
12326640,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.9402230381965636,0.3647336661815643,0.3290330469608307,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.7873656153678894,0.2152995616197586,0.205590009689331,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.9990000128746032,0.4613386690616607,0.3115095496177673,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.9817379117012024,0.414469838142395,0.3931415379047394,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.8669497966766357,0.2904429733753204,1.3111153841018677,286.1253662109375,285.3716125488281,293.8099975585937,288.7571105957031,293.8092956542969,297.6411437988281,286.12481689453125,1.0,0.5527188181877136,1.0,1.0,0.0,1.0,-3.062350988388061,3.0623435974121094,7.540881597378757e-06,2.3657054901123047,0.971637725830078,0.971637725830078,0.0,109.6761703491211,108.0,26433.248046875,-0.0,2214.402099609375,1.0,283.1499938964844,285.164794921875,291.7704467773437,293.5069885253906,293.1499938964844,293.1499938964844,283.1499938964844,23167.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371971011161804,1.0,0.0,0.0,3.138298273086548,3.138315200805664,6.571760309270758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.728515625,0.0,952.3550415039062,1895.4371337890625,0.0,1915.7508544921875,0.777628481388092,1.0,0.0,3.0,1.0,0.0
12326700,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9401260614395142,0.3641708791255951,0.3285259306430816,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.7874065041542053,0.2150584757328033,0.2053597122430801,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.9990000128746032,0.4616934359073639,0.3111133873462677,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.9818438291549684,0.4140953421592712,0.3927865624427795,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8671175837516785,0.2902440130710602,1.3102068901062012,286.1139221191406,285.3457946777344,293.830810546875,288.7826843261719,293.8300170898437,297.64129638671875,286.1133117675781,1.0,0.5522220134735107,1.0,1.0,0.0,1.0,-3.059466600418091,3.0594592094421387,7.526514764322201e-06,2.3634066581726074,0.9768990874290466,0.9768990874290466,0.0,109.43450164794922,108.0,26639.10546875,-0.0,2207.9560546875,1.0,283.1499938964844,285.14434814453125,291.795166015625,293.5417175292969,293.1499938964844,293.1499938964844,283.1499938964844,23825.2421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383880019187927,1.0,0.0,0.0,3.195486068725586,3.1955039501190186,6.81345170505665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.3984375,0.0,1004.1005859375,1895.4371337890625,0.0,1925.86279296875,0.7886462807655334,1.0,0.0,3.0,1.0,0.0
12326760,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10894775390625,0.9390962719917296,0.3636182248592376,0.3280310034751892,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7867483496665955,0.2148176282644271,0.2051367908716201,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.9990000128746032,0.4618412554264068,0.3115349411964416,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.9812011122703552,0.4137258231639862,0.3924408853054046,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.866535484790802,0.2900487780570984,1.3093461990356443,286.1089172363281,285.3173522949219,293.853759765625,288.8100891113281,293.8528747558594,297.6412353515625,286.1086730957031,1.0,0.5520431995391846,1.0,1.0,0.0,1.0,-3.057657718658448,3.057650327682495,7.517459380323999e-06,2.361943006515503,0.9824084639549256,0.9824084639549256,0.0,109.486328125,111.0,26819.724609375,-0.0,2204.980712890625,1.0,283.1499938964844,285.1317443847656,291.8222961425781,293.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,24243.166015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395947575569153,1.0,0.0,0.0,3.2365760803222656,3.2365942001342773,6.989803864598798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.73974609375,0.0,1042.016845703125,1895.4371337890625,0.0,1936.128662109375,0.8013028502464294,1.0,0.0,3.0,1.0,0.0
12326820,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.9349435567855836,0.3625431060791015,0.3270922899246216,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992126464844,0.7838767170906067,0.2143397629261016,0.204717218875885,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.9990000128746032,0.4613531231880188,0.3142364919185638,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.9781919121742249,0.4130054712295532,0.3917903900146484,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.8637082576751709,0.2896722257137298,1.3077962398529053,286.09918212890625,285.25311279296875,293.9055480957031,288.86993408203125,293.904541015625,297.6402893066406,286.09918212890625,1.0,0.5524330139160156,1.0,1.0,0.0,1.0,-3.056623697280884,3.056616306304932,7.512079719163012e-06,2.3610196113586426,0.9940198659896852,0.9940198659896852,0.0,110.2665557861328,114.0,27315.552734375,-0.0,2207.196533203125,1.0,283.1499938964844,285.1083068847656,291.8852233886719,293.66607666015625,293.1499938964844,293.1499938964844,283.1499938964844,25322.9765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425963878631592,1.0,0.0,0.0,3.3349978923797607,3.335016965866089,7.421376153615711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.68359375,0.0,1137.1468505859375,1895.4371337890625,0.0,1961.7496337890625,0.824985921382904,1.0,0.0,3.0,1.0,0.0
12326880,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.9349435567855836,0.3625431060791015,0.3270922899246216,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992126464844,0.7838767170906067,0.2143397629261016,0.204717218875885,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.9990000128746032,0.4613531231880188,0.3142364919185638,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.9781919121742249,0.4130054712295532,0.3917903900146484,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.8637082576751709,0.2896722257137298,1.3077962398529053,286.09918212890625,285.25311279296875,293.9055480957031,288.86993408203125,293.904541015625,297.6402893066406,286.09918212890625,1.0,0.5524330139160156,1.0,1.0,0.0,1.0,-3.056623697280884,3.056616306304932,7.512079719163012e-06,2.3610196113586426,0.9940198659896852,0.9940198659896852,0.0,110.2665557861328,114.0,27315.552734375,-0.0,2207.196533203125,1.0,283.1499938964844,285.1083068847656,291.8852233886719,293.66607666015625,293.1499938964844,293.1499938964844,283.1499938964844,25322.9765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425963878631592,1.0,0.0,0.0,3.3349978923797607,3.335016965866089,7.421376153615711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.68359375,0.0,1137.1468505859375,1895.4371337890625,0.0,1961.7496337890625,0.824985921382904,1.0,0.0,3.0,1.0,0.0
12326940,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950012207031,0.9288109540939332,0.3615102171897888,0.3262122571468353,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09490966796875,0.7795682549476624,0.2138709276914596,0.2043275237083435,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09503173828125,0.9990000128746032,0.4597312808036804,0.3187431097030639,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950012207031,0.973428189754486,0.4123158156871795,0.3911896049976349,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.8593606352806091,0.2893183529376983,1.3064497709274292,286.09503173828125,285.179931640625,293.9645690917969,288.9359436035156,293.96343994140625,297.63873291015625,286.0953063964844,1.0,0.5535675883293152,1.0,1.0,0.0,1.0,-3.0581717491149902,3.058164358139038,7.519406153733144e-06,2.362095832824707,1.0,1.0,0.0,111.7213134765625,117.0,27856.22265625,-0.0,2217.567138671875,1.0,283.1499938964844,285.0908508300781,291.95672607421875,293.7679138183594,293.1499938964844,293.1499938964844,283.1499938964844,26528.7734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467793226242065,1.0,0.0,0.0,3.430704593658448,3.430724859237671,7.85344013820577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.60888671875,0.0,1235.9959716796875,1895.4371337890625,0.0,1997.6534423828125,0.8480794429779053,1.0,0.0,3.0,1.0,0.0
12327000,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950012207031,0.9288109540939332,0.3615102171897888,0.3262122571468353,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09490966796875,0.7795682549476624,0.2138709276914596,0.2043275237083435,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09503173828125,0.9990000128746032,0.4597312808036804,0.3187431097030639,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950012207031,0.973428189754486,0.4123158156871795,0.3911896049976349,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.8593606352806091,0.2893183529376983,1.3064497709274292,286.09503173828125,285.179931640625,293.9645690917969,288.9359436035156,293.96343994140625,297.63873291015625,286.0953063964844,1.0,0.5535675883293152,1.0,1.0,0.0,1.0,-3.0581717491149902,3.058164358139038,7.519406153733144e-06,2.362095832824707,1.0,1.0,0.0,111.7213134765625,117.0,27856.22265625,-0.0,2217.567138671875,1.0,283.1499938964844,285.0908508300781,291.95672607421875,293.7679138183594,293.1499938964844,293.1499938964844,283.1499938964844,26528.7734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467793226242065,1.0,0.0,0.0,3.430704593658448,3.430724859237671,7.85344013820577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.60888671875,0.0,1235.9959716796875,1895.4371337890625,0.0,1997.6534423828125,0.8480794429779053,1.0,0.0,3.0,1.0,0.0
12327060,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.9189284443855286,0.3605187535285949,0.3254154622554779,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.772532045841217,0.2134051620960235,0.2039907723665237,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.9953225255012512,0.4573770463466644,0.3205353021621704,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.9650560021400452,0.4116568863391876,0.3906663358211517,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.8521323204040527,0.2889781594276428,1.3054064512252808,286.0971374511719,285.0987854003906,294.0299987792969,289.00738525390625,294.0287475585937,297.6383361816406,286.09747314453125,1.0,0.5549814105033875,1.0,1.0,0.0,1.0,-3.05734658241272,3.057339191436768,7.515192010032479e-06,2.3613924980163574,1.0,1.0,0.0,114.24633026123048,120.0,28384.87890625,-0.0,2229.058837890625,1.0,283.1499938964844,285.07965087890625,292.03173828125,293.8746643066406,293.1499938964844,293.1499938964844,283.1499938964844,27860.119140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517204880714417,1.0,0.0,0.0,3.5157296657562256,3.5157508850097656,8.24753612960194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.30322265625,0.0,1330.1904296875,1895.4371337890625,0.0,2040.3541259765625,0.86887526512146,1.0,0.0,3.0,1.0,0.0
12327120,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.9189284443855286,0.3605187535285949,0.3254154622554779,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.772532045841217,0.2134051620960235,0.2039907723665237,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.9953225255012512,0.4573770463466644,0.3205353021621704,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.9650560021400452,0.4116568863391876,0.3906663358211517,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.8521323204040527,0.2889781594276428,1.3054064512252808,286.0971374511719,285.0987854003906,294.0299987792969,289.00738525390625,294.0287475585937,297.6383361816406,286.09747314453125,1.0,0.5549814105033875,1.0,1.0,0.0,1.0,-3.05734658241272,3.057339191436768,7.515192010032479e-06,2.3613924980163574,1.0,1.0,0.0,114.24633026123048,120.0,28384.87890625,-0.0,2229.058837890625,1.0,283.1499938964844,285.07965087890625,292.03173828125,293.8746643066406,293.1499938964844,293.1499938964844,283.1499938964844,27860.119140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517204880714417,1.0,0.0,0.0,3.5157296657562256,3.5157508850097656,8.24753612960194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.30322265625,0.0,1330.1904296875,1895.4371337890625,0.0,2040.3541259765625,0.86887526512146,1.0,0.0,3.0,1.0,0.0
12327180,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.9076100587844848,0.3595567643642425,0.3246719539165497,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015014648437,0.7642433047294617,0.21293805539608,0.2036786824464798,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.9863621592521667,0.4557652473449707,0.3193685710430145,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.9543626308441162,0.4110200107097626,0.3901918232440948,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10162353515625,0.8436141610145569,0.2886489331722259,1.3045281171798706,286.10174560546875,285.01080322265625,294.1009826660156,289.0835876464844,294.0996398925781,297.6390380859375,286.1022644042969,1.0,0.5562466979026794,1.0,1.0,0.0,1.0,-3.052788734436035,3.052781343460083,7.492563781852368e-06,2.357771873474121,1.0,1.0,0.0,117.36919403076172,123.0,28898.419921875,-0.0,2237.30859375,1.0,283.1499938964844,285.0714416503906,292.1081848144531,293.9819641113281,293.1499938964844,293.1499938964844,283.1499938964844,29117.470703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567071318626404,1.0,0.0,0.0,3.5941879749298096,3.594210386276245,8.619754225946963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.7978515625,0.0,1421.2481689453125,1895.4371337890625,0.0,2083.753173828125,0.8880927562713623,1.0,0.0,3.0,1.0,0.0
12327240,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.9076100587844848,0.3595567643642425,0.3246719539165497,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015014648437,0.7642433047294617,0.21293805539608,0.2036786824464798,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.9863621592521667,0.4557652473449707,0.3193685710430145,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.9543626308441162,0.4110200107097626,0.3901918232440948,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10162353515625,0.8436141610145569,0.2886489331722259,1.3045281171798706,286.10174560546875,285.01080322265625,294.1009826660156,289.0835876464844,294.0996398925781,297.6390380859375,286.1022644042969,1.0,0.5562466979026794,1.0,1.0,0.0,1.0,-3.052788734436035,3.052781343460083,7.492563781852368e-06,2.357771873474121,1.0,1.0,0.0,117.36919403076172,123.0,28898.419921875,-0.0,2237.30859375,1.0,283.1499938964844,285.0714416503906,292.1081848144531,293.9819641113281,293.1499938964844,293.1499938964844,283.1499938964844,29117.470703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567071318626404,1.0,0.0,0.0,3.5941879749298096,3.594210386276245,8.619754225946963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.7978515625,0.0,1421.2481689453125,1895.4371337890625,0.0,2083.753173828125,0.8880927562713623,1.0,0.0,3.0,1.0,0.0
12327300,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.902826964855194,0.3590944409370422,0.3243141770362854,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034545898437,0.7605640292167664,0.2127126902341842,0.2035258561372757,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.982123613357544,0.4551594853401184,0.3189575970172882,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.9493500590324402,0.4107169806957245,0.3899656534194946,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.8398520946502686,0.288500040769577,1.3041363954544067,286.1036376953125,284.96453857421875,294.1382751464844,289.12322998046875,294.13690185546875,297.6393127441406,286.10406494140625,1.0,0.556894063949585,1.0,1.0,0.0,1.0,-3.05093765258789,3.05093002319336,7.4832946665992495e-06,2.356264114379883,1.0,1.0,0.0,118.85246276855467,123.0,29180.2890625,-0.0,2241.693359375,1.0,283.1499938964844,285.0662536621094,292.1476745605469,294.0376892089844,293.1499938964844,293.1499938964844,283.1499938964844,29856.392578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591409087181091,1.0,0.0,0.0,3.63950777053833,3.639530658721924,8.838500207275501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.18896484375,0.0,1475.6912841796875,1895.4371337890625,0.0,2105.041748046875,0.8963949084281921,1.0,0.0,3.0,1.0,0.0
12327360,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11041259765625,0.8983826041221619,0.3586466312408447,0.3239640891551971,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.7570763230323792,0.2124942690134048,0.20337675511837,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104736328125,0.9779327511787416,0.4546279311180115,0.3186076283454895,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104431152344,0.9444541335105896,0.4104258418083191,0.3897462785243988,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103210449219,0.836287260055542,0.2883636057376861,1.303783655166626,286.1104736328125,284.95001220703125,294.1766662597656,289.16375732421875,294.1752624511719,297.6396179199219,286.11114501953125,1.0,0.5575515031814575,1.0,1.0,0.0,1.0,-3.0492284297943115,3.04922103881836,7.474721769540338e-06,2.35486364364624,1.0,1.0,0.0,120.31986236572266,126.0,29427.169921875,-0.0,2246.24609375,1.0,283.1499938964844,285.0670471191406,292.1876525878906,294.092529296875,293.1499938964844,293.1499938964844,283.1499938964844,30325.08984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615023255348206,1.0,0.0,0.0,3.667963743209839,3.667986869812012,8.977250445241225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.244140625,0.0,1510.576416015625,1895.4371337890625,0.0,2125.7626953125,0.906179130077362,1.0,0.0,3.0,1.0,0.0
12327420,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.890028178691864,0.3577881157398224,0.3232995867729187,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.7506029605865479,0.2120778411626815,0.2030970305204391,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12237548828125,0.969654619693756,0.4536944031715393,0.318021148443222,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1223449707031,0.9350354671478271,0.4098750948905945,0.3893385529518127,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.8296497464179993,0.2881257832050323,1.3032360076904297,286.12237548828125,284.95001220703125,294.2562561035156,289.24725341796875,294.2547607421875,297.6403503417969,286.1231384277344,1.0,0.5589056015014648,1.0,1.0,0.0,1.0,-3.046238899230957,3.046231508255005,7.459675998688908e-06,2.3523876667022705,1.0,1.0,0.0,123.22290802001952,129.0,29969.35546875,-0.0,2255.944091796875,1.0,283.1499938964844,285.0655212402344,292.2707824707031,294.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,31498.791015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662176489830017,1.0,0.0,0.0,3.738272190093994,3.7382962703704834,9.324705843027914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.77587890625,0.0,1599.1177978515625,1895.4371337890625,0.0,2167.325439453125,0.9234298467636108,1.0,0.0,3.0,1.0,0.0
12327480,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.890028178691864,0.3577881157398224,0.3232995867729187,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.7506029605865479,0.2120778411626815,0.2030970305204391,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12237548828125,0.969654619693756,0.4536944031715393,0.318021148443222,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1223449707031,0.9350354671478271,0.4098750948905945,0.3893385529518127,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.8296497464179993,0.2881257832050323,1.3032360076904297,286.12237548828125,284.95001220703125,294.2562561035156,289.24725341796875,294.2547607421875,297.6403503417969,286.1231384277344,1.0,0.5589056015014648,1.0,1.0,0.0,1.0,-3.046238899230957,3.046231508255005,7.459675998688908e-06,2.3523876667022705,1.0,1.0,0.0,123.22290802001952,129.0,29969.35546875,-0.0,2255.944091796875,1.0,283.1499938964844,285.0655212402344,292.2707824707031,294.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,31498.791015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662176489830017,1.0,0.0,0.0,3.738272190093994,3.7382962703704834,9.324705843027914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.77587890625,0.0,1599.1177978515625,1895.4371337890625,0.0,2167.325439453125,0.9234298467636108,1.0,0.0,3.0,1.0,0.0
12327540,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.8822590708732605,0.3569781482219696,0.3226782381534576,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.7446648478507996,0.2116886377334594,0.2028420716524124,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.9614447355270386,0.4528606235980987,0.3175162672996521,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.9261118173599244,0.4093659222126007,0.3889692723751068,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.8234916925430298,0.2879328727722168,1.3028875589370728,286.1366577148437,284.95001220703125,294.3388977050781,289.3333435058594,294.3373413085937,297.6412658691406,286.13751220703125,1.0,0.5603141784667969,1.0,1.0,0.0,1.0,-3.043714761734009,3.0437073707580566,7.44690350984456e-06,2.3502631187438965,1.0,1.0,0.0,126.11302947998048,132.0,30523.326171875,-0.0,2266.39599609375,1.0,283.1499938964844,285.0661315917969,292.3569641113281,294.3268737792969,293.1499938964844,293.1499938964844,283.1499938964844,32649.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709596157073975,1.0,0.0,0.0,3.80596923828125,3.805994033813477,9.66548896030872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.1396484375,0.0,1687.576904296875,1895.4371337890625,0.0,2209.36474609375,0.9400488138198853,1.0,0.0,3.0,1.0,0.0
