time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327600,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.8822590708732605,0.3569781482219696,0.3226782381534576,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.7446648478507996,0.2116886377334594,0.2028420716524124,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.9614447355270386,0.4528606235980987,0.3175162672996521,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.9261118173599244,0.4093659222126007,0.3889692723751068,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.8234916925430298,0.2879328727722168,1.3028875589370728,286.1366577148437,284.95001220703125,294.3388977050781,289.3333435058594,294.3373413085937,297.6412658691406,286.13751220703125,1.0,0.5603141784667969,1.0,1.0,0.0,1.0,-3.043714761734009,3.0437073707580566,7.44690350984456e-06,2.3502631187438965,1.0,1.0,0.0,126.11302947998048,132.0,30523.326171875,-0.0,2266.39599609375,1.0,283.1499938964844,285.0661315917969,292.3569641113281,294.3268737792969,293.1499938964844,293.1499938964844,283.1499938964844,32649.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709596157073975,1.0,0.0,0.0,3.80596923828125,3.805994033813477,9.66548896030872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.1396484375,0.0,1687.576904296875,1895.4371337890625,0.0,2209.36474609375,0.9400488138198853,1.0,0.0,3.0,1.0,0.0
12327660,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8749954104423523,0.3562121093273163,0.322096586227417,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.739159882068634,0.2113242000341415,0.2026105672121048,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527099609375,0.9533067941665648,0.4520866274833679,0.3170576691627502,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526794433594,0.9177516102790833,0.4088949263095855,0.3886360824108124,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8176672458648682,0.2877803146839142,1.3027218580245972,286.1527099609375,284.95001220703125,294.4237365722656,289.4212646484375,294.42218017578125,297.6423034667969,286.15362548828125,1.0,0.5617757439613342,1.0,1.0,0.0,1.0,-3.041585683822632,3.04157829284668,7.436055966536514e-06,2.348436117172241,1.0,1.0,0.0,129.00511169433594,135.0,31086.841796875,-0.0,2277.5546875,1.0,283.1499938964844,285.068359375,292.4452209472656,294.4490966796875,293.1499938964844,293.1499938964844,283.04998779296875,33785.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775770366191864,1.0,0.0,0.0,3.8716166019439697,3.8716423511505127,1.0001795089920051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.87890625,0.0,1776.416748046875,1895.4371337890625,0.0,2252.2490234375,0.9551706314086914,1.0,0.0,3.0,1.0,0.0
12327720,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8749954104423523,0.3562121093273163,0.322096586227417,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.739159882068634,0.2113242000341415,0.2026105672121048,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527099609375,0.9533067941665648,0.4520866274833679,0.3170576691627502,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526794433594,0.9177516102790833,0.4088949263095855,0.3886360824108124,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8176672458648682,0.2877803146839142,1.3027218580245972,286.1527099609375,284.95001220703125,294.4237365722656,289.4212646484375,294.42218017578125,297.6423034667969,286.15362548828125,1.0,0.5617757439613342,1.0,1.0,0.0,1.0,-3.041585683822632,3.04157829284668,7.436055966536514e-06,2.348436117172241,1.0,1.0,0.0,129.00511169433594,135.0,31086.841796875,-0.0,2277.5546875,1.0,283.1499938964844,285.068359375,292.4452209472656,294.4490966796875,293.1499938964844,293.1499938964844,283.04998779296875,33785.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775770366191864,1.0,0.0,0.0,3.8716166019439697,3.8716423511505127,1.0001795089920051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.87890625,0.0,1776.416748046875,1895.4371337890625,0.0,2252.2490234375,0.9551706314086914,1.0,0.0,3.0,1.0,0.0
12327780,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.8675938844680786,0.3551885485649109,0.3213831484317779,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.7335827946662903,0.21084526181221,0.2023260295391082,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126403808594,0.9445987343788148,0.4510594606399536,0.3165017068386078,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.909423291683197,0.4082187712192535,0.3881973326206207,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.8115614056587219,0.2874830067157745,1.302240252494812,286.1126403808594,284.95001220703125,294.510009765625,289.5103454589844,294.5084228515625,297.642333984375,286.1132202148437,1.0,0.5632203221321106,1.0,1.0,0.0,1.0,-3.0386130809783936,3.0386056900024414,7.421148893627105e-06,2.345980405807495,1.0,1.0,0.0,132.0740966796875,138.0,32051.7890625,-0.0,2288.0830078125,1.0,283.05206298828125,285.0034484863281,292.5550537109375,294.62744140625,293.1499938964844,293.1499938964844,282.75,34735.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861126661300659,1.0,0.0,0.0,3.925621271133423,3.925647735595703,1.0282768698743894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.1572265625,0.0,1851.7957763671875,1895.4371337890625,0.0,2345.19189453125,0.9663500189781188,1.0,0.0,3.0,1.0,0.0
12327840,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.8675938844680786,0.3551885485649109,0.3213831484317779,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.7335827946662903,0.21084526181221,0.2023260295391082,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126403808594,0.9445987343788148,0.4510594606399536,0.3165017068386078,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.909423291683197,0.4082187712192535,0.3881973326206207,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.8115614056587219,0.2874830067157745,1.302240252494812,286.1126403808594,284.95001220703125,294.510009765625,289.5103454589844,294.5084228515625,297.642333984375,286.1132202148437,1.0,0.5632203221321106,1.0,1.0,0.0,1.0,-3.0386130809783936,3.0386056900024414,7.421148893627105e-06,2.345980405807495,1.0,1.0,0.0,132.0740966796875,138.0,32051.7890625,-0.0,2288.0830078125,1.0,283.05206298828125,285.0034484863281,292.5550537109375,294.62744140625,293.1499938964844,293.1499938964844,282.75,34735.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861126661300659,1.0,0.0,0.0,3.925621271133423,3.925647735595703,1.0282768698743894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.1572265625,0.0,1851.7957763671875,1895.4371337890625,0.0,2345.19189453125,0.9663500189781188,1.0,0.0,3.0,1.0,0.0
12327900,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.8636028170585632,0.3543866872787475,0.320891261100769,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.7305699586868286,0.210467904806137,0.2021155804395675,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.9397566914558412,0.4502533972263336,0.3161172568798065,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.9051036238670348,0.4076416492462158,0.3878591358661651,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.8081398606300354,0.2871546149253845,1.3015780448913574,285.9853515625,284.95001220703125,294.5533752441406,289.5550842285156,294.5517883300781,297.6412048339844,285.9781799316406,1.0,0.5638785362243652,1.0,1.0,0.0,1.0,-3.0361075401306152,3.036100149154663,7.408774308714783e-06,2.3439860343933105,1.0,1.0,0.0,133.73971557617188,138.0,33539.8671875,-0.0,2292.16748046875,1.0,282.79364013671875,284.8426818847656,292.6572265625,294.8741455078125,293.1499938964844,293.1499938964844,282.75,35022.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992637157440186,1.0,0.0,0.0,3.941803216934204,3.941829919815064,1.0367716640757862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.77880859375,0.0,1874.79052734375,1895.4371337890625,0.0,2464.695068359375,0.9702001810073853,1.0,0.0,3.0,1.0,0.0
12327960,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.8587549328804016,0.3533161580562591,0.320086121559143,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95037841796875,0.7269018292427063,0.2099402248859405,0.2017536461353302,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.9337879419326782,0.4491703808307647,0.3154878318309784,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.9000756144523621,0.4068261384963989,0.3872512280941009,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502258300781,0.8038225173950195,0.2866336107254028,1.2999552488327026,285.9501037597656,284.95001220703125,294.5968017578125,289.5998229980469,294.59521484375,297.6390075683594,285.94976806640625,1.0,0.5643900036811829,1.0,1.0,0.0,1.0,-3.0312695503234863,3.031262159347534,7.385030585282948e-06,2.340186834335327,1.0,1.0,0.0,135.6881103515625,141.0,33928.14453125,-0.0,2293.47998046875,1.0,282.756103515625,284.8081970214844,292.6895751953125,294.8985595703125,293.1499938964844,293.1499938964844,282.45001220703125,35244.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080444931983948,1.0,0.0,0.0,3.954302072525024,3.954329013824463,1.0433569741508109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.92236328125,0.0,1892.68115234375,1895.4371337890625,0.0,2545.19677734375,0.9731736183166504,1.0,0.0,3.0,1.0,0.0
12328020,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.8490129709243774,0.3510830104351043,0.3182569146156311,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.7191619277000427,0.2086000144481659,0.2007613182067871,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.921381652355194,0.4465579092502594,0.3139144778251648,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794189453125,0.8897683620452881,0.4047820568084717,0.38564333319664,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.7947473526000977,0.2852346301078796,1.2951042652130127,285.7793884277344,284.95001220703125,294.6833190917969,289.68902587890625,294.6817321777344,297.61883544921875,285.779052734375,1.0,0.5650431513786316,1.0,1.0,0.0,1.0,-3.01822566986084,3.018218278884888,7.321177236008225e-06,2.32993221282959,1.0,1.0,0.0,139.68875122070312,144.0,35756.6171875,-0.0,2290.5341796875,1.0,282.4559631347656,284.60919189453125,292.7828369140625,295.1134948730469,293.1499938964844,293.1499938964844,282.1499938964844,35549.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303800821304321,1.0,0.0,0.0,3.971396207809448,3.971423387527466,1.0523973514864338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.9443359375,0.0,1917.33349609375,1895.4371337890625,0.0,2751.984375,0.9772399067878724,1.0,0.0,3.0,1.0,0.0
12328080,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.8490129709243774,0.3510830104351043,0.3182569146156311,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.7191619277000427,0.2086000144481659,0.2007613182067871,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.921381652355194,0.4465579092502594,0.3139144778251648,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794189453125,0.8897683620452881,0.4047820568084717,0.38564333319664,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.7947473526000977,0.2852346301078796,1.2951042652130127,285.7793884277344,284.95001220703125,294.6833190917969,289.68902587890625,294.6817321777344,297.61883544921875,285.779052734375,1.0,0.5650431513786316,1.0,1.0,0.0,1.0,-3.01822566986084,3.018218278884888,7.321177236008225e-06,2.32993221282959,1.0,1.0,0.0,139.68875122070312,144.0,35756.6171875,-0.0,2290.5341796875,1.0,282.4559631347656,284.60919189453125,292.7828369140625,295.1134948730469,293.1499938964844,293.1499938964844,282.1499938964844,35549.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303800821304321,1.0,0.0,0.0,3.971396207809448,3.971423387527466,1.0523973514864338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.9443359375,0.0,1917.33349609375,1895.4371337890625,0.0,2751.984375,0.9772399067878724,1.0,0.0,3.0,1.0,0.0
12328140,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.8399735689163208,0.348794013261795,0.3164606392383575,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.7111176252365112,0.2069768905639648,0.1994717270135879,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.90959632396698,0.4437015950679779,0.3120732307434082,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.8797188997268677,0.4023519158363342,0.3836233913898468,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60723876953125,0.7857795357704163,0.2834926545619964,1.2885278463363647,285.60711669921875,284.95001220703125,294.76873779296875,289.77716064453125,294.7671813964844,297.5975646972656,285.606689453125,1.0,0.5652431845664978,1.0,1.0,0.0,1.0,-3.0019710063934326,3.00196385383606,7.242014817165909e-06,2.317162275314331,1.0,1.0,0.0,143.6034698486328,147.0,37522.91015625,-0.0,2281.380615234375,1.0,282.1559753417969,284.4097900390625,292.85968017578125,295.3012084960937,293.1499938964844,293.1499938964844,281.8500061035156,35732.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850020706653595,1.0,0.0,0.0,3.981567621231079,3.981595039367676,1.0577949751677806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.31103515625,0.0,1932.1031494140625,1895.4371337890625,0.0,2935.464599609375,0.9796592593193054,1.0,0.0,3.0,1.0,0.0
12328200,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.8399735689163208,0.348794013261795,0.3164606392383575,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.7111176252365112,0.2069768905639648,0.1994717270135879,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.90959632396698,0.4437015950679779,0.3120732307434082,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.8797188997268677,0.4023519158363342,0.3836233913898468,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60723876953125,0.7857795357704163,0.2834926545619964,1.2885278463363647,285.60711669921875,284.95001220703125,294.76873779296875,289.77716064453125,294.7671813964844,297.5975646972656,285.606689453125,1.0,0.5652431845664978,1.0,1.0,0.0,1.0,-3.0019710063934326,3.00196385383606,7.242014817165909e-06,2.317162275314331,1.0,1.0,0.0,143.6034698486328,147.0,37522.91015625,-0.0,2281.380615234375,1.0,282.1559753417969,284.4097900390625,292.85968017578125,295.3012084960937,293.1499938964844,293.1499938964844,281.8500061035156,35732.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850020706653595,1.0,0.0,0.0,3.981567621231079,3.981595039367676,1.0577949751677806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.31103515625,0.0,1932.1031494140625,1895.4371337890625,0.0,2935.464599609375,0.9796592593193054,1.0,0.0,3.0,1.0,0.0
12328260,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.8313300609588623,0.3460752964019775,0.3142808675765991,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.7027988433837891,0.2051607966423034,0.1979798227548599,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.8994198441505432,0.4409256875514984,0.3102815747261047,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43212890625,0.8702077269554138,0.399662047624588,0.3813336789608001,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.7771991491317749,0.2815191745758056,1.28080415725708,285.4320983886719,284.95001220703125,294.85223388671875,289.863525390625,294.8506774902344,297.576904296875,285.4316101074219,1.0,0.5650697350502014,1.0,1.0,0.0,1.0,-2.983368158340454,2.983361005783081,7.15196983946953e-06,2.302558422088623,1.0,1.0,0.0,147.36679077148438,150.0,39232.9375,-0.0,2267.3251953125,1.0,281.8558349609375,284.208740234375,292.9344787597656,295.4810791015625,293.1499938964844,293.1499938964844,281.54998779296875,35840.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671491146087646,1.0,0.0,0.0,3.987614154815674,3.987641572952272,1.0610101526253857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.73193359375,0.0,1940.9189453125,1895.4371337890625,0.0,3096.066650390625,0.981097400188446,1.0,0.0,3.0,1.0,0.0
12328320,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.8313300609588623,0.3460752964019775,0.3142808675765991,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.7027988433837891,0.2051607966423034,0.1979798227548599,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.8994198441505432,0.4409256875514984,0.3102815747261047,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43212890625,0.8702077269554138,0.399662047624588,0.3813336789608001,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.7771991491317749,0.2815191745758056,1.28080415725708,285.4320983886719,284.95001220703125,294.85223388671875,289.863525390625,294.8506774902344,297.576904296875,285.4316101074219,1.0,0.5650697350502014,1.0,1.0,0.0,1.0,-2.983368158340454,2.983361005783081,7.15196983946953e-06,2.302558422088623,1.0,1.0,0.0,147.36679077148438,150.0,39232.9375,-0.0,2267.3251953125,1.0,281.8558349609375,284.208740234375,292.9344787597656,295.4810791015625,293.1499938964844,293.1499938964844,281.54998779296875,35840.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671491146087646,1.0,0.0,0.0,3.987614154815674,3.987641572952272,1.0610101526253857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.73193359375,0.0,1940.9189453125,1895.4371337890625,0.0,3096.066650390625,0.981097400188446,1.0,0.0,3.0,1.0,0.0
12328380,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.8230857253074646,0.3431546688079834,0.3118797540664673,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.694688081741333,0.20319864153862,0.1963375657796859,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.8900911211967468,0.4380452632904053,0.3084373474121094,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.8612773418426514,0.3967671692371368,0.3788379728794098,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.7690739631652832,0.2793690264225006,1.272225260734558,285.25408935546875,284.95001220703125,294.93292236328125,289.9474182128906,294.9314270019531,297.5565795898437,285.25347900390625,1.0,0.5645992755889893,1.0,1.0,0.0,1.0,-2.962979316711426,2.9629721641540527,7.053951776470058e-06,2.2865633964538574,1.0,1.0,0.0,150.97732543945312,153.0,40886.87890625,-0.0,2249.45703125,1.0,281.5558166503906,284.0057373046875,293.0096740722656,295.6581115722656,293.1499938964844,293.1499938964844,281.25,35905.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824782967567444,1.0,0.0,0.0,3.991206407546997,3.9912338256835938,1.0629225926095387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.2744140625,0.0,1946.1690673828125,1895.4371337890625,0.0,3239.8017578125,0.9819517731666564,1.0,0.0,3.0,1.0,0.0
12328440,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.8230857253074646,0.3431546688079834,0.3118797540664673,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.694688081741333,0.20319864153862,0.1963375657796859,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.8900911211967468,0.4380452632904053,0.3084373474121094,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.8612773418426514,0.3967671692371368,0.3788379728794098,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.7690739631652832,0.2793690264225006,1.272225260734558,285.25408935546875,284.95001220703125,294.93292236328125,289.9474182128906,294.9314270019531,297.5565795898437,285.25347900390625,1.0,0.5645992755889893,1.0,1.0,0.0,1.0,-2.962979316711426,2.9629721641540527,7.053951776470058e-06,2.2865633964538574,1.0,1.0,0.0,150.97732543945312,153.0,40886.87890625,-0.0,2249.45703125,1.0,281.5558166503906,284.0057373046875,293.0096740722656,295.6581115722656,293.1499938964844,293.1499938964844,281.25,35905.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824782967567444,1.0,0.0,0.0,3.991206407546997,3.9912338256835938,1.0629225926095387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.2744140625,0.0,1946.1690673828125,1895.4371337890625,0.0,3239.8017578125,0.9819517731666564,1.0,0.0,3.0,1.0,0.0
12328500,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.8191849589347839,0.3416493535041809,0.310670256614685,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.6908295750617981,0.2021808624267578,0.1954877376556396,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8857434391975403,0.4365648627281189,0.3075157701969147,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.857128381729126,0.3952663838863373,0.3775598704814911,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7652796506881714,0.2782496809959411,1.267788648605347,285.1133117675781,284.95001220703125,294.9719543457031,289.9881896972656,294.97052001953125,297.546875,285.10516357421875,1.0,0.5642846822738647,1.0,1.0,0.0,1.0,-2.9525270462036133,2.95252013206482,7.003963673923863e-06,2.27836275100708,1.0,1.0,0.0,152.6864013671875,153.0,42234.97265625,-0.0,2239.650390625,1.0,281.2928771972656,283.8368225097656,293.0730285644531,295.8505249023437,293.1499938964844,293.1499938964844,281.25,35927.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892100989818573,1.0,0.0,0.0,3.992411375045776,3.992438793182373,1.063564468495315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.37646484375,0.0,1947.932373046875,1895.4371337890625,0.0,3329.8505859375,0.9822383522987366,1.0,0.0,3.0,1.0,0.0
12328560,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8150738477706909,0.3400857448577881,0.3093374669551849,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.6868324279785156,0.2011151611804962,0.1945735365152359,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.88125079870224,0.4350346624851227,0.3065027892589569,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.852867841720581,0.393692284822464,0.3761663734912872,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7613769769668579,0.2770706713199615,1.2629469633102417,285.0721740722656,284.95001220703125,295.010009765625,290.0280456542969,295.0085754394531,297.5365600585937,285.07147216796875,1.0,0.5638921856880188,1.0,1.0,0.0,1.0,-2.9411141872406006,2.941107273101806,6.949614999030018e-06,2.2694218158721924,1.0,1.0,0.0,154.46498107910156,156.0,42483.83984375,-0.0,2228.56005859375,1.0,281.25567626953125,283.7999572753906,293.08404541015625,295.8316650390625,293.1499938964844,293.1499938964844,280.95001220703125,35943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965026140213013,1.0,0.0,0.0,3.993340015411377,3.9933674335479736,1.0640592336130794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.107421875,0.0,1949.291748046875,1895.4371337890625,0.0,3370.962158203125,0.9824591875076294,1.0,0.0,3.0,1.0,0.0
12328620,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8092476725578308,0.3377198874950409,0.3074155747890472,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6812708377838135,0.1995097696781158,0.1932221800088882,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8750961422920227,0.4327161014080047,0.3050428628921509,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.847033679485321,0.3913112580776214,0.3741233348846435,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7560214400291443,0.2752878069877624,1.2558149099349976,284.8983459472656,284.95001220703125,295.063720703125,290.0846862792969,295.0623474121094,297.5215759277344,284.8951416015625,1.0,0.5632557272911072,1.0,1.0,0.0,1.0,-2.9243974685668945,2.9243905544281006,6.870404376968509e-06,2.2563316822052,0.9989197850227356,0.9989197850227356,0.0,156.9436492919922,156.0,43930.6171875,-0.0,2211.798095703125,1.0,280.9668884277344,283.601806640625,293.1540222167969,296.01226806640625,293.1499938964844,293.1499938964844,280.95001220703125,35989.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080793857574464,1.0,0.0,0.0,3.993794202804565,3.993821620941162,1.0643013865774265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.99560546875,0.0,1950.2662353515625,1895.4371337890625,0.0,3478.771240234375,0.9825777411460876,1.0,0.0,3.0,1.0,0.0
12328680,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.807018518447876,0.3368811309337616,0.3066688179969787,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6792116165161133,0.1989231258630752,0.1927021890878677,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8728284239768982,0.4318966865539551,0.3044768869876861,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8448885679244995,0.3904483914375305,0.3733309209346771,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7540515661239624,0.2746386229991913,1.2530454397201538,284.8866271972656,284.95001220703125,295.0826416015625,290.1047668457031,295.081298828125,297.5169372558594,284.8857727050781,1.0,0.5629904270172119,1.0,1.0,0.0,1.0,-2.917912483215332,2.917905569076538,6.839777597633656e-06,2.251244306564331,0.9985544681549072,0.9985544681549072,0.0,157.86587524414062,144.0,44015.61328125,-0.0,2205.138671875,1.0,280.95574951171875,283.5917358398437,293.15545654296875,295.9993591308594,293.1499938964844,293.1499938964844,280.6499938964844,36007.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094276428222656,1.0,0.0,0.0,3.993509769439697,3.993537425994873,1.0641498420227435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.22119140625,0.0,1950.0341796875,1895.4371337890625,0.0,3491.29150390625,0.98253071308136,1.0,0.0,3.0,1.0,0.0
12328740,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.8068675994873047,0.333572655916214,0.3036640882492065,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.6786803603172302,0.1966492086648941,0.190499410033226,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.8733141422271729,0.4285654425621032,0.302158772945404,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966247558594,0.8450766205787659,0.3871211409568786,0.3701366484165191,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.7540525794029236,0.2720994055271148,1.2414612770080566,284.6965637207031,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.4978942871094,284.6954650878906,1.0,0.5574235320091248,1.0,1.0,0.0,1.0,-2.891107082366944,2.8911004066467285,6.714124538120814e-06,2.2303125858306885,0.9935721755027772,0.9935721755027772,0.0,154.95169067382812,132.0,45444.48046875,-0.0,2144.67578125,1.0,280.6557922363281,283.3807373046875,293.2223205566406,296.15777587890625,293.1499938964844,293.1499938964844,280.3500061035156,36144.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213075041770936,1.0,0.0,0.0,3.988694667816162,3.988722085952759,1.0615851806505816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.09130859375,0.0,1944.8172607421875,1895.4371337890625,0.0,3601.22021484375,0.9815170168876648,1.0,0.0,3.0,1.0,0.0
12328800,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.8068675994873047,0.333572655916214,0.3036640882492065,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.6786803603172302,0.1966492086648941,0.190499410033226,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.8733141422271729,0.4285654425621032,0.302158772945404,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966247558594,0.8450766205787659,0.3871211409568786,0.3701366484165191,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.7540525794029236,0.2720994055271148,1.2414612770080566,284.6965637207031,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.4978942871094,284.6954650878906,1.0,0.5574235320091248,1.0,1.0,0.0,1.0,-2.891107082366944,2.8911004066467285,6.714124538120814e-06,2.2303125858306885,0.9935721755027772,0.9935721755027772,0.0,154.95169067382812,132.0,45444.48046875,-0.0,2144.67578125,1.0,280.6557922363281,283.3807373046875,293.2223205566406,296.15777587890625,293.1499938964844,293.1499938964844,280.3500061035156,36144.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213075041770936,1.0,0.0,0.0,3.988694667816162,3.988722085952759,1.0615851806505816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.09130859375,0.0,1944.8172607421875,1895.4371337890625,0.0,3601.22021484375,0.9815170168876648,1.0,0.0,3.0,1.0,0.0
12328860,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5029296875,0.8118237257003784,0.3302080929279327,0.3004616796970367,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035095214844,0.6826635599136353,0.1943404525518417,0.1881069540977478,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027770996094,0.8794044256210327,0.4250331223011017,0.2995736598968506,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028381347656,0.8505266904830933,0.3838038146495819,0.3668036460876465,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50311279296875,0.7587137818336487,0.2695011496543884,1.2288662195205688,284.5027770996094,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.4799499511719,284.5015869140625,1.0,0.5494257211685181,1.0,1.0,0.0,1.0,-2.8621315956115723,2.8621249198913574,6.579569344467018e-06,2.20766830444336,0.9859788417816162,0.9859788417816162,0.0,148.19371032714844,120.0,46770.1015625,-0.0,2062.8193359375,1.0,280.3558654785156,283.1679077148437,293.2835998535156,296.304443359375,293.1499938964844,293.1499938964844,280.04998779296875,36310.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320650696754456,1.0,0.0,0.0,3.9778106212615967,3.977838039398194,1.0557995437920908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.56298828125,0.0,1931.906494140625,1895.4371337890625,0.0,3700.055419921875,0.9791515469551086,1.0,0.0,3.0,1.0,0.0
12328920,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5029296875,0.8118237257003784,0.3302080929279327,0.3004616796970367,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035095214844,0.6826635599136353,0.1943404525518417,0.1881069540977478,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027770996094,0.8794044256210327,0.4250331223011017,0.2995736598968506,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028381347656,0.8505266904830933,0.3838038146495819,0.3668036460876465,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50311279296875,0.7587137818336487,0.2695011496543884,1.2288662195205688,284.5027770996094,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.4799499511719,284.5015869140625,1.0,0.5494257211685181,1.0,1.0,0.0,1.0,-2.8621315956115723,2.8621249198913574,6.579569344467018e-06,2.20766830444336,0.9859788417816162,0.9859788417816162,0.0,148.19371032714844,120.0,46770.1015625,-0.0,2062.8193359375,1.0,280.3558654785156,283.1679077148437,293.2835998535156,296.304443359375,293.1499938964844,293.1499938964844,280.04998779296875,36310.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320650696754456,1.0,0.0,0.0,3.9778106212615967,3.977838039398194,1.0557995437920908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.56298828125,0.0,1931.906494140625,1895.4371337890625,0.0,3700.055419921875,0.9791515469551086,1.0,0.0,3.0,1.0,0.0
12328980,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3068542480469,0.8199835419654846,0.3267948627471924,0.2971381843090057,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3074645996094,0.6897926330566406,0.1920067816972732,0.1856091320514679,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3066711425781,0.889495849609375,0.4214047491550445,0.2968515157699585,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.8597478270530701,0.3804407715797424,0.3633560836315155,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070373535156,0.7667277455329895,0.266858845949173,1.215680718421936,284.30670166015625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.4631042480469,284.305419921875,1.0,0.5399283766746521,1.0,1.0,0.0,1.0,-2.83187198638916,2.8318655490875244,6.440523065975867e-06,2.184028387069702,0.9757564663887024,0.9757564663887024,0.0,139.36602783203125,108.0,47991.6171875,-0.0,1970.390869140625,1.0,280.0559387207031,282.9545288085937,293.3389892578125,296.43927001953125,293.1499938964844,293.1499938964844,279.75,36507.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417598247528076,1.0,0.0,0.0,3.959771156311035,3.9597983360290527,1.0462451882631283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.90087890625,0.0,1910.0037841796875,1895.4371337890625,0.0,3788.434326171875,0.9751905798912048,1.0,0.0,3.0,1.0,0.0
12329040,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3068542480469,0.8199835419654846,0.3267948627471924,0.2971381843090057,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3074645996094,0.6897926330566406,0.1920067816972732,0.1856091320514679,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3066711425781,0.889495849609375,0.4214047491550445,0.2968515157699585,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.8597478270530701,0.3804407715797424,0.3633560836315155,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070373535156,0.7667277455329895,0.266858845949173,1.215680718421936,284.30670166015625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.4631042480469,284.305419921875,1.0,0.5399283766746521,1.0,1.0,0.0,1.0,-2.83187198638916,2.8318655490875244,6.440523065975867e-06,2.184028387069702,0.9757564663887024,0.9757564663887024,0.0,139.36602783203125,108.0,47991.6171875,-0.0,1970.390869140625,1.0,280.0559387207031,282.9545288085937,293.3389892578125,296.43927001953125,293.1499938964844,293.1499938964844,279.75,36507.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417598247528076,1.0,0.0,0.0,3.959771156311035,3.9597983360290527,1.0462451882631283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.90087890625,0.0,1910.0037841796875,1895.4371337890625,0.0,3788.434326171875,0.9751905798912048,1.0,0.0,3.0,1.0,0.0
12329100,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15899658203125,0.8251972794532776,0.3250849843025207,0.2954880893230438,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636047363281,0.6944979429244995,0.1908420771360397,0.1843513250350952,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576232910156,0.8960206508636475,0.4195753633975982,0.2954900860786438,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581420898437,0.8657864928245544,0.3787524998188019,0.3616306185722351,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1604309082031,0.7720008492469788,0.26553675532341,1.2090531587600708,284.1576538085937,284.95001220703125,295.28985595703125,290.3314208984375,295.2889099121094,297.4554443359375,284.1482849121094,1.0,0.5348109602928162,1.0,1.0,0.0,1.0,-2.816701650619507,2.816695213317871,6.371370545821264e-06,2.1721763610839844,0.9690341949462892,0.9690341949462892,0.0,134.43116760253906,108.0,49076.40234375,-0.0,1922.289306640625,1.0,279.7937316894531,282.7810974121094,293.3879089355469,296.60772705078125,293.1499938964844,293.1499938964844,279.75,36628.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485023617744446,1.0,0.0,0.0,3.947809219360352,3.947836399078369,1.0399335224064998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.73583984375,0.0,1895.5086669921875,1895.4371337890625,0.0,3849.460205078125,0.9725354313850404,1.0,0.0,3.0,1.0,0.0
12329160,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1095275878906,0.8308462500572205,0.3233377039432525,0.2937313616275787,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11016845703125,0.6996515393257141,0.1896518617868423,0.1830452382564544,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093444824219,0.9031336307525636,0.417700707912445,0.2940411865711212,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094055175781,0.8724517822265625,0.3770219385623932,0.3598117530345917,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1097106933594,0.7778171896934509,0.2641797363758087,1.2021087408065796,284.1093444824219,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,297.447265625,284.1080322265625,1.0,0.5294784903526306,1.0,1.0,0.0,1.0,-2.8007469177246094,2.8007407188415527,6.299071173998527e-06,2.1597228050231934,0.9628957509994508,0.9628957509994508,0.0,129.3740234375,96.0,49102.8125,-0.0,1872.85400390625,1.0,279.7560729980469,282.7416381835937,293.3879699707031,296.5613708496094,293.1499938964844,293.1499938964844,279.45001220703125,36737.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504939913749696,1.0,0.0,0.0,3.933325290679932,3.93335223197937,1.0323168453396647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.6591796875,0.0,1877.7674560546875,1895.4371337890625,0.0,3867.411376953125,0.969358503818512,1.0,0.0,3.0,1.0,0.0
12329220,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120483398437,0.8448307514190674,0.3198437988758087,0.2902650833129883,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.7121568918228149,0.1872796714305877,0.1804381310939788,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.911865234375,0.9218786358833312,0.4139307141304016,0.2911641001701355,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91192626953125,0.8889080882072449,0.3735512495040893,0.3561911582946777,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122314453125,0.7921686768531799,0.2614707350730896,1.1882716417312622,283.911865234375,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,297.43243408203125,283.9105529785156,1.0,0.5183836221694946,1.0,1.0,0.0,1.0,-2.7690088748931885,2.769002914428711,6.1564765019284096e-06,2.134950637817383,0.9474037289619446,0.9474037289619446,0.0,118.72679901123048,84.0,50095.44140625,0.0,1773.294677734375,1.0,279.4562683105469,282.5304260253906,293.4297180175781,296.6695861816406,293.1499938964844,293.1499938964844,279.1499938964844,37009.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583483934402466,1.0,0.0,0.0,3.8969380855560303,3.8969647884368896,1.0133052228411543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.90380859375,0.0,1833.7127685546875,1895.4371337890625,0.0,3937.849853515625,0.9613209962844848,1.0,0.0,3.0,1.0,0.0
12329280,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120483398437,0.8448307514190674,0.3198437988758087,0.2902650833129883,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.7121568918228149,0.1872796714305877,0.1804381310939788,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.911865234375,0.9218786358833312,0.4139307141304016,0.2911641001701355,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91192626953125,0.8889080882072449,0.3735512495040893,0.3561911582946777,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122314453125,0.7921686768531799,0.2614707350730896,1.1882716417312622,283.911865234375,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,297.43243408203125,283.9105529785156,1.0,0.5183836221694946,1.0,1.0,0.0,1.0,-2.7690088748931885,2.769002914428711,6.1564765019284096e-06,2.134950637817383,0.9474037289619446,0.9474037289619446,0.0,118.72679901123048,84.0,50095.44140625,0.0,1773.294677734375,1.0,279.4562683105469,282.5304260253906,293.4297180175781,296.6695861816406,293.1499938964844,293.1499938964844,279.1499938964844,37009.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583483934402466,1.0,0.0,0.0,3.8969380855560303,3.8969647884368896,1.0133052228411543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.90380859375,0.0,1833.7127685546875,1895.4371337890625,0.0,3937.849853515625,0.9613209962844848,1.0,0.0,3.0,1.0,0.0
12329340,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7159729003906,0.8630887866020203,0.3163240551948547,0.2867589592933655,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.71661376953125,0.7266405820846558,0.1848969608545303,0.1778043508529663,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157897949219,0.9463062286376952,0.410106360912323,0.288236141204834,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.71588134765625,0.9100714325904846,0.3700385093688965,0.3525135219097137,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7161865234375,0.8102112412452698,0.2587415874004364,1.174262285232544,283.7158203125,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,297.41864013671875,283.7145690917969,1.0,0.5068188905715942,1.0,1.0,0.0,1.0,-2.7368552684783936,2.736849308013916,6.013708116370253e-06,2.109867572784424,0.9293107390403748,0.9293107390403748,0.0,107.7069320678711,72.0,50958.83203125,0.0,1673.506103515625,1.0,279.15655517578125,282.3226318359375,293.46337890625,296.7622375488281,293.1499938964844,293.1499938964844,278.8500061035156,37333.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965382754802704,1.0,0.0,0.0,3.848698377609253,3.848724603652954,9.883733582682908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.45751953125,0.0,1776.18798828125,1895.4371337890625,0.0,4000.420654296875,0.9506663084030152,1.0,0.0,3.0,1.0,0.0
12329400,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7159729003906,0.8630887866020203,0.3163240551948547,0.2867589592933655,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.71661376953125,0.7266405820846558,0.1848969608545303,0.1778043508529663,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157897949219,0.9463062286376952,0.410106360912323,0.288236141204834,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.71588134765625,0.9100714325904846,0.3700385093688965,0.3525135219097137,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7161865234375,0.8102112412452698,0.2587415874004364,1.174262285232544,283.7158203125,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,297.41864013671875,283.7145690917969,1.0,0.5068188905715942,1.0,1.0,0.0,1.0,-2.7368552684783936,2.736849308013916,6.013708116370253e-06,2.109867572784424,0.9293107390403748,0.9293107390403748,0.0,107.7069320678711,72.0,50958.83203125,0.0,1673.506103515625,1.0,279.15655517578125,282.3226318359375,293.46337890625,296.7622375488281,293.1499938964844,293.1499938964844,278.8500061035156,37333.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965382754802704,1.0,0.0,0.0,3.848698377609253,3.848724603652954,9.883733582682908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.45751953125,0.0,1776.18798828125,1895.4371337890625,0.0,4000.420654296875,0.9506663084030152,1.0,0.0,3.0,1.0,0.0
