time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329460,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5233154296875,0.8874332308769226,0.3127951622009277,0.2832317352294922,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5238952636719,0.7448470592498779,0.182516798377037,0.1751605123281479,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5231628417969,0.974355697631836,0.4062451720237732,0.2852723598480224,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5232238769531,0.9400283098220824,0.366499125957489,0.3487975895404815,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52349853515625,0.8315879702568054,0.2560066878795624,1.1601659059524536,283.5231628417969,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,297.4060363769531,283.5220642089844,1.0,0.4948866963386535,1.0,1.0,0.0,1.0,-2.7044713497161865,2.704465389251709,5.871640496479813e-06,2.0846190452575684,0.9086764454841614,0.9086764454841614,0.0,96.46895599365234,60.0,51681.0,0.0,1574.5755615234375,1.0,278.85693359375,282.12042236328125,293.48809814453125,296.8377990722656,293.1499938964844,293.1499938964844,278.54998779296875,37717.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716293811798096,1.0,0.0,0.0,3.7862844467163086,3.786309957504273,9.565766276864451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.677734375,0.0,1703.47216796875,1895.4371337890625,0.0,4055.54638671875,0.936899960041046,1.0,0.0,3.0,1.0,0.0
12329520,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5233154296875,0.8874332308769226,0.3127951622009277,0.2832317352294922,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5238952636719,0.7448470592498779,0.182516798377037,0.1751605123281479,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5231628417969,0.974355697631836,0.4062451720237732,0.2852723598480224,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5232238769531,0.9400283098220824,0.366499125957489,0.3487975895404815,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52349853515625,0.8315879702568054,0.2560066878795624,1.1601659059524536,283.5231628417969,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,297.4060363769531,283.5220642089844,1.0,0.4948866963386535,1.0,1.0,0.0,1.0,-2.7044713497161865,2.704465389251709,5.871640496479813e-06,2.0846190452575684,0.9086764454841614,0.9086764454841614,0.0,96.46895599365234,60.0,51681.0,0.0,1574.5755615234375,1.0,278.85693359375,282.12042236328125,293.48809814453125,296.8377990722656,293.1499938964844,293.1499938964844,278.54998779296875,37717.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716293811798096,1.0,0.0,0.0,3.7862844467163086,3.786309957504273,9.565766276864451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.677734375,0.0,1703.47216796875,1895.4371337890625,0.0,4055.54638671875,0.936899960041046,1.0,0.0,3.0,1.0,0.0
12329580,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3365478515625,0.9200844168663024,0.309274673461914,0.2797196209430694,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.33709716796875,0.7691898941993713,0.1801496148109436,0.1725386977195739,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3363952636719,0.9990000128746032,0.4024124443531036,0.2800253629684448,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3364562988281,0.9746756553649902,0.3629496097564697,0.3450802564620971,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3367004394531,0.8589606881141663,0.2532809376716614,1.1461505889892578,283.3363952636719,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.3947448730469,283.335205078125,1.0,0.4825583100318908,1.0,1.0,0.0,1.0,-2.670084476470948,2.670078754425049,5.7233173720305786e-06,2.058133125305176,0.8855989575386047,0.8855989575386047,0.0,85.43656158447266,63.0,52228.95703125,0.0,1475.7305908203125,1.0,278.5574645996094,281.9262084960937,293.5030517578125,296.89434814453125,293.1499938964844,293.1499938964844,278.8500061035156,38170.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770987629890442,1.0,0.0,0.0,3.7069942951202393,3.707019329071045,9.169320378532576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.8349609375,0.0,1613.999755859375,1895.4371337890625,0.0,4103.45361328125,0.9194563031196594,1.0,0.0,3.0,1.0,0.0
12329640,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3365478515625,0.9200844168663024,0.309274673461914,0.2797196209430694,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.33709716796875,0.7691898941993713,0.1801496148109436,0.1725386977195739,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3363952636719,0.9990000128746032,0.4024124443531036,0.2800253629684448,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3364562988281,0.9746756553649902,0.3629496097564697,0.3450802564620971,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3367004394531,0.8589606881141663,0.2532809376716614,1.1461505889892578,283.3363952636719,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.3947448730469,283.335205078125,1.0,0.4825583100318908,1.0,1.0,0.0,1.0,-2.670084476470948,2.670078754425049,5.7233173720305786e-06,2.058133125305176,0.8855989575386047,0.8855989575386047,0.0,85.43656158447266,63.0,52228.95703125,0.0,1475.7305908203125,1.0,278.5574645996094,281.9262084960937,293.5030517578125,296.89434814453125,293.1499938964844,293.1499938964844,278.8500061035156,38170.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770987629890442,1.0,0.0,0.0,3.7069942951202393,3.707019329071045,9.169320378532576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.8349609375,0.0,1613.999755859375,1895.4371337890625,0.0,4103.45361328125,0.9194563031196594,1.0,0.0,3.0,1.0,0.0
12329700,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.46826171875,0.9278292655944824,0.3079987466335296,0.2782409191131592,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4629821777344,0.7744752168655396,0.1791758984327316,0.1714132875204086,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.9990000128746032,0.4019017219543457,0.2726088762283325,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.46929931640625,0.9812558889389038,0.3615656495094299,0.3434709012508392,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4667053222656,0.865129292011261,0.2522177398204803,1.140174388885498,283.46978759765625,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.4072570800781,283.48028564453125,1.0,0.4779419898986816,1.0,1.0,0.0,1.0,-2.648332595825196,2.648326873779297,5.6296048569493e-06,2.040956974029541,0.876987874507904,0.876987874507904,0.0,82.64486694335938,63.0,50810.1953125,0.0,1433.878173828125,1.0,278.8021240234375,282.0960388183594,293.4390563964844,296.6463623046875,293.1499938964844,293.1499938964844,278.8500061035156,38218.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680502414703368,1.0,0.0,0.0,3.6645123958587646,3.664536952972412,8.960364539234433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.80810546875,0.0,1566.0408935546875,1895.4371337890625,0.0,4024.012939453125,0.9100794196128844,1.0,0.0,3.0,1.0,0.0
12329760,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5303955078125,0.9354349970817566,0.3071893453598022,0.2772914171218872,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5291442871094,0.7796364426612854,0.1784920692443847,0.1705808639526367,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5307006835937,0.9990000128746032,0.4023835957050323,0.2660313844680786,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306396484375,0.9871832728385924,0.3606263697147369,0.3423485159873962,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.530029296875,0.8711850643157959,0.2515486776828766,1.136101245880127,283.5307312011719,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.4344787597656,283.533203125,1.0,0.4741886258125305,1.0,1.0,0.0,1.0,-2.632035970687866,2.632030248641968,5.5600730775040574e-06,2.028172254562378,0.8681830763816833,0.8681830763816833,0.0,80.33100891113281,66.0,50342.86328125,0.0,1401.70263671875,1.0,278.8423767089844,282.1583557128906,293.4381103515625,296.64599609375,293.1499938964844,293.1499938964844,279.1499938964844,38234.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617517590522766,1.0,0.0,0.0,3.6228761672973633,3.622900485992432,8.757906471146271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.81982421875,0.0,1519.797607421875,1895.4371337890625,0.0,3968.18603515625,0.900788962841034,1.0,0.0,3.0,1.0,0.0
12329820,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75537109375,0.9483487010002136,0.3063062727451324,0.2761890590190887,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538452148437,0.788765013217926,0.1777102202177047,0.1695544123649597,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75567626953125,0.9990000128746032,0.4045276045799255,0.255581259727478,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9964886903762816,0.3595349490642547,0.340975821018219,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7549133300781,0.8819907307624817,0.2509742975234985,1.131915807723999,283.7557678222656,284.95001220703125,295.3812561035156,290.4921264648437,295.3817749023437,297.5016174316406,283.7588806152344,1.0,0.4689309895038605,1.0,1.0,0.0,1.0,-2.6102294921875,2.6102240085601807,5.467682512971805e-06,2.011051893234253,0.8540341258049011,0.8540341258049011,0.0,76.8919906616211,69.0,48603.18359375,0.0,1357.702392578125,1.0,279.14117431640625,282.414306640625,293.42578125,296.5093078613281,293.1499938964844,293.1499938964844,279.45001220703125,38123.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455359578132628,1.0,0.0,0.0,3.5425167083740234,3.5425400733947754,8.373694981855806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.85009765625,0.0,1432.2672119140625,1895.4371337890625,0.0,3822.658935546875,0.8828712105751038,1.0,0.0,3.0,1.0,0.0
12329880,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75537109375,0.9483487010002136,0.3063062727451324,0.2761890590190887,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538452148437,0.788765013217926,0.1777102202177047,0.1695544123649597,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75567626953125,0.9990000128746032,0.4045276045799255,0.255581259727478,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9964886903762816,0.3595349490642547,0.340975821018219,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7549133300781,0.8819907307624817,0.2509742975234985,1.131915807723999,283.7557678222656,284.95001220703125,295.3812561035156,290.4921264648437,295.3817749023437,297.5016174316406,283.7588806152344,1.0,0.4689309895038605,1.0,1.0,0.0,1.0,-2.6102294921875,2.6102240085601807,5.467682512971805e-06,2.011051893234253,0.8540341258049011,0.8540341258049011,0.0,76.8919906616211,69.0,48603.18359375,0.0,1357.702392578125,1.0,279.14117431640625,282.414306640625,293.42578125,296.5093078613281,293.1499938964844,293.1499938964844,279.45001220703125,38123.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455359578132628,1.0,0.0,0.0,3.5425167083740234,3.5425400733947754,8.373694981855806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.85009765625,0.0,1432.2672119140625,1895.4371337890625,0.0,3822.658935546875,0.8828712105751038,1.0,0.0,3.0,1.0,0.0
12329940,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98248291015625,0.9547436237335204,0.3060133755207062,0.2757711112499237,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98101806640625,0.7935359477996826,0.1774610430002212,0.1691625714302063,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9827575683594,0.9990000128746032,0.4071969985961914,0.2505486607551574,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9827575683594,0.9990000128746032,0.3591382801532745,0.3390284478664398,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820556640625,0.8878812193870544,0.2510613799095154,1.1314496994018557,283.9828796386719,284.95001220703125,295.3500061035156,290.4766540527344,295.350830078125,297.5674133300781,283.986083984375,1.0,0.4660103619098663,1.0,1.0,0.0,1.0,-2.596830129623413,2.5968246459960938,5.412483005784452e-06,2.0011210441589355,0.8429306745529175,0.8429306745529175,0.0,75.20140075683594,89.0,46957.0859375,0.0,1334.6566162109375,1.0,279.4404602050781,282.6689147949219,293.4179992675781,296.3985900878906,293.1499938964844,293.1499938964844,279.75,37898.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313547611236572,1.0,0.0,0.0,3.470255136489868,3.470277786254883,8.035559062591346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.60302734375,0.0,1355.73974609375,1895.4371337890625,0.0,3693.552734375,0.8667021989822388,1.0,0.0,3.0,1.0,0.0
12330000,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98248291015625,0.9547436237335204,0.3060133755207062,0.2757711112499237,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98101806640625,0.7935359477996826,0.1774610430002212,0.1691625714302063,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9827575683594,0.9990000128746032,0.4071969985961914,0.2505486607551574,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9827575683594,0.9990000128746032,0.3591382801532745,0.3390284478664398,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820556640625,0.8878812193870544,0.2510613799095154,1.1314496994018557,283.9828796386719,284.95001220703125,295.3500061035156,290.4766540527344,295.350830078125,297.5674133300781,283.986083984375,1.0,0.4660103619098663,1.0,1.0,0.0,1.0,-2.596830129623413,2.5968246459960938,5.412483005784452e-06,2.0011210441589355,0.8429306745529175,0.8429306745529175,0.0,75.20140075683594,89.0,46957.0859375,0.0,1334.6566162109375,1.0,279.4404602050781,282.6689147949219,293.4179992675781,296.3985900878906,293.1499938964844,293.1499938964844,279.75,37898.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313547611236572,1.0,0.0,0.0,3.470255136489868,3.470277786254883,8.035559062591346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.60302734375,0.0,1355.73974609375,1895.4371337890625,0.0,3693.552734375,0.8667021989822388,1.0,0.0,3.0,1.0,0.0
12330060,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22430419921875,0.9409489631652832,0.3058947622776031,0.2757336497306824,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2222900390625,0.7830482721328735,0.1774178147315979,0.1691992878913879,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.22479248046875,0.9990000128746032,0.4085782170295715,0.2605217397212982,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2247009277344,0.9908843040466307,0.3584084212779999,0.3399429321289062,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237243652344,0.8766464591026306,0.2514204084873199,1.1333540678024292,284.2248840332031,284.95001220703125,295.3074951171875,290.4504699707031,295.3085021972656,297.5962829589844,284.2293701171875,1.0,0.4715244770050049,1.0,1.0,0.0,1.0,-2.6159214973449707,2.615916013717652,5.490564490173711e-06,2.0149495601654053,0.8351089358329773,0.8351089358329773,0.0,78.31566619873047,107.0,45652.03515625,-0.0,1371.340576171875,1.0,279.7397766113281,282.93212890625,293.4007263183594,296.29449462890625,293.1499938964844,293.1499938964844,280.04998779296875,37574.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918980062007904,1.0,0.0,0.0,3.4097111225128174,3.409733295440674,7.757619755466294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.28125,0.0,1292.9100341796875,1895.4371337890625,0.0,3579.742431640625,0.8530794382095337,1.0,0.0,3.0,1.0,0.0
12330120,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22430419921875,0.9409489631652832,0.3058947622776031,0.2757336497306824,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2222900390625,0.7830482721328735,0.1774178147315979,0.1691992878913879,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.22479248046875,0.9990000128746032,0.4085782170295715,0.2605217397212982,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2247009277344,0.9908843040466307,0.3584084212779999,0.3399429321289062,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237243652344,0.8766464591026306,0.2514204084873199,1.1333540678024292,284.2248840332031,284.95001220703125,295.3074951171875,290.4504699707031,295.3085021972656,297.5962829589844,284.2293701171875,1.0,0.4715244770050049,1.0,1.0,0.0,1.0,-2.6159214973449707,2.615916013717652,5.490564490173711e-06,2.0149495601654053,0.8351089358329773,0.8351089358329773,0.0,78.31566619873047,107.0,45652.03515625,-0.0,1371.340576171875,1.0,279.7397766113281,282.93212890625,293.4007263183594,296.29449462890625,293.1499938964844,293.1499938964844,280.04998779296875,37574.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918980062007904,1.0,0.0,0.0,3.4097111225128174,3.409733295440674,7.757619755466294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.28125,0.0,1292.9100341796875,1895.4371337890625,0.0,3579.742431640625,0.8530794382095337,1.0,0.0,3.0,1.0,0.0
12330180,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720764160156,0.9083212018013,0.3060062825679779,0.2760478556156158,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700012207031,0.7592547535896301,0.1773543655872345,0.169410303235054,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4727478027344,0.9983806610107422,0.4042195975780487,0.2839683294296264,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.47247314453125,0.9634398221969604,0.3585944175720215,0.3400842845439911,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714660644531,0.8507604598999023,0.2518114745616913,1.1363333463668823,284.4726867675781,284.95001220703125,295.2569580078125,290.4158630371094,295.25811767578125,297.5489501953125,284.4770812988281,1.0,0.4818048477172851,1.0,1.0,0.0,1.0,-2.648594856262207,2.6485891342163086,5.629404313367559e-06,2.0405189990997314,0.8306509852409363,0.8306509852409363,0.0,86.27079010009766,125.0,44511.875,-0.0,1450.4141845703125,1.0,280.0391845703125,283.1942443847656,293.3763427734375,296.198974609375,293.1499938964844,293.1499938964844,280.3500061035156,37174.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087170362472534,1.0,0.0,0.0,3.3642003536224365,3.3642220497131348,7.551913654424425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.51416015625,0.0,1245.943603515625,1895.4371337890625,0.0,3484.693115234375,0.842720091342926,1.0,0.0,3.0,1.0,0.0
12330240,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720764160156,0.9083212018013,0.3060062825679779,0.2760478556156158,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700012207031,0.7592547535896301,0.1773543655872345,0.169410303235054,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4727478027344,0.9983806610107422,0.4042195975780487,0.2839683294296264,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.47247314453125,0.9634398221969604,0.3585944175720215,0.3400842845439911,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714660644531,0.8507604598999023,0.2518114745616913,1.1363333463668823,284.4726867675781,284.95001220703125,295.2569580078125,290.4158630371094,295.25811767578125,297.5489501953125,284.4770812988281,1.0,0.4818048477172851,1.0,1.0,0.0,1.0,-2.648594856262207,2.6485891342163086,5.629404313367559e-06,2.0405189990997314,0.8306509852409363,0.8306509852409363,0.0,86.27079010009766,125.0,44511.875,-0.0,1450.4141845703125,1.0,280.0391845703125,283.1942443847656,293.3763427734375,296.198974609375,293.1499938964844,293.1499938964844,280.3500061035156,37174.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087170362472534,1.0,0.0,0.0,3.3642003536224365,3.3642220497131348,7.551913654424425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.51416015625,0.0,1245.943603515625,1895.4371337890625,0.0,3484.693115234375,0.842720091342926,1.0,0.0,3.0,1.0,0.0
12330300,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170654296875,0.8816344141960144,0.3059455156326294,0.2763039469718933,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.7386932373046875,0.1772421449422836,0.1696348637342453,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187744140625,0.972969114780426,0.4022213816642761,0.2824080884456634,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181335449219,0.9333678483963012,0.3586575090885162,0.3405194282531738,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155090332031,0.8281422853469849,0.2519242763519287,1.1384010314941406,284.61865234375,284.95001220703125,295.2288513183594,290.39556884765625,295.2300720214844,297.53436279296875,284.6296081542969,1.0,0.4873327314853668,1.0,1.0,0.0,1.0,-2.6499264240264893,2.64992094039917,5.635610250465106e-06,2.041809558868408,0.8298539519309998,0.8298539519309998,0.0,93.9715347290039,125.0,43361.40234375,-0.0,1487.2081298828125,1.0,280.29010009765625,283.36358642578125,293.3379821777344,296.0513610839844,293.1499938964844,293.1499938964844,280.3500061035156,36961.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021303057670592,1.0,0.0,0.0,3.34700608253479,3.347027540206909,7.474916401406517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.4169921875,0.0,1228.073974609375,1895.4371337890625,0.0,3423.433837890625,0.83879154920578,1.0,0.0,3.0,1.0,0.0
12330360,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67974853515625,0.8599042296409607,0.3058617711067199,0.2765649259090423,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7219630479812622,0.1771159768104553,0.1698438823223114,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.9470620155334472,0.4013637602329254,0.2817174792289734,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.9072200655937196,0.3586297929286957,0.3408689498901367,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794128417969,0.8090857863426208,0.2520318031311035,1.140444278717041,284.6800537109375,284.95001220703125,295.1988830566406,290.37335205078125,295.2001953125,297.5385437011719,284.6822509765625,1.0,0.4931339919567108,1.0,1.0,0.0,1.0,-2.6525354385375977,2.6525299549102783,5.646811587212142e-06,2.043867588043213,0.8287211060523987,0.8287211060523987,0.0,101.81640625,143.0,43072.53125,-0.0,1526.2471923828125,1.0,280.3387451171875,283.4218139648437,293.3375244140625,296.08270263671875,293.1499938964844,293.1499938964844,280.6499938964844,36781.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993990421295166,1.0,0.0,0.0,3.333924055099488,3.333945274353028,7.416597327392083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.87158203125,0.0,1214.4713134765625,1895.4371337890625,0.0,3397.981689453125,0.8357124328613281,1.0,0.0,3.0,1.0,0.0
12330420,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8256930708885193,0.3055678904056549,0.2769373655319214,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6912310123443604,0.1767577826976776,0.1701759099960327,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9015989899635316,0.4005267024040222,0.2814418971538543,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8683764934539795,0.3583643138408661,0.3413116633892059,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7750313878059387,0.2521573007106781,1.1441469192504885,284.8701477050781,284.95001220703125,295.1337890625,290.323486328125,295.1352233886719,297.55694580078125,284.871826171875,1.0,0.5051846504211426,1.0,1.0,0.0,1.0,-2.658031940460205,2.658026218414306,5.6705353017605375e-06,2.048247098922729,0.8291798233985901,0.8291798233985901,0.0,118.35932159423828,146.0,41647.94140625,-0.0,1608.8128662109375,1.0,280.63848876953125,283.6347961425781,293.2842102050781,295.9447937011719,293.1499938964844,293.1499938964844,280.95001220703125,36407.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891921639442444,1.0,0.0,0.0,3.3177435398101807,3.3177645206451416,7.344782488871715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.09765625,0.0,1196.7493896484375,1895.4371337890625,0.0,3302.65185546875,0.8318285942077637,1.0,0.0,3.0,1.0,0.0
12330480,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8256930708885193,0.3055678904056549,0.2769373655319214,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6912310123443604,0.1767577826976776,0.1701759099960327,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9015989899635316,0.4005267024040222,0.2814418971538543,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8683764934539795,0.3583643138408661,0.3413116633892059,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7750313878059387,0.2521573007106781,1.1441469192504885,284.8701477050781,284.95001220703125,295.1337890625,290.323486328125,295.1352233886719,297.55694580078125,284.871826171875,1.0,0.5051846504211426,1.0,1.0,0.0,1.0,-2.658031940460205,2.658026218414306,5.6705353017605375e-06,2.048247098922729,0.8291798233985901,0.8291798233985901,0.0,118.35932159423828,146.0,41647.94140625,-0.0,1608.8128662109375,1.0,280.63848876953125,283.6347961425781,293.2842102050781,295.9447937011719,293.1499938964844,293.1499938964844,280.95001220703125,36407.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891921639442444,1.0,0.0,0.0,3.3177435398101807,3.3177645206451416,7.344782488871715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.09765625,0.0,1196.7493896484375,1895.4371337890625,0.0,3302.65185546875,0.8318285942077637,1.0,0.0,3.0,1.0,0.0
12330540,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8068079352378845,0.3052357733249664,0.2770653665065765,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6736442446708679,0.1763322502374649,0.1702298671007156,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8792639970779419,0.3999308049678802,0.2813350558280945,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8479830026626587,0.3580146133899688,0.3414385318756103,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7570052146911621,0.2522430419921875,1.1466646194458008,285.0461120605469,284.95001220703125,295.06207275390625,290.2667541503906,295.06365966796875,297.576416015625,285.047119140625,1.0,0.5128985643386841,1.0,1.0,0.0,1.0,-2.6613032817840576,2.661297559738159,5.684907137037953e-06,2.050964117050171,0.8318907022476196,0.8318907022476196,0.0,129.74366760253906,134.0,40211.80859375,-0.0,1665.0919189453125,1.0,280.9383850097656,283.8345031738281,293.2239990234375,295.7987670898437,293.1499938964844,293.1499938964844,281.25,36052.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782298564910889,1.0,0.0,0.0,3.3150713443756104,3.315092325210572,7.332956215577724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.7998046875,0.0,1191.849365234375,1895.4371337890625,0.0,3199.989501953125,0.8309346437454224,1.0,0.0,3.0,1.0,0.0
12330600,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8068079352378845,0.3052357733249664,0.2770653665065765,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6736442446708679,0.1763322502374649,0.1702298671007156,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8792639970779419,0.3999308049678802,0.2813350558280945,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8479830026626587,0.3580146133899688,0.3414385318756103,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7570052146911621,0.2522430419921875,1.1466646194458008,285.0461120605469,284.95001220703125,295.06207275390625,290.2667541503906,295.06365966796875,297.576416015625,285.047119140625,1.0,0.5128985643386841,1.0,1.0,0.0,1.0,-2.6613032817840576,2.661297559738159,5.684907137037953e-06,2.050964117050171,0.8318907022476196,0.8318907022476196,0.0,129.74366760253906,134.0,40211.80859375,-0.0,1665.0919189453125,1.0,280.9383850097656,283.8345031738281,293.2239990234375,295.7987670898437,293.1499938964844,293.1499938964844,281.25,36052.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782298564910889,1.0,0.0,0.0,3.3150713443756104,3.315092325210572,7.332956215577724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.7998046875,0.0,1191.849365234375,1895.4371337890625,0.0,3199.989501953125,0.8309346437454224,1.0,0.0,3.0,1.0,0.0
12330660,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.8033676147460938,0.3049345016479492,0.2768589556217193,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.6703985929489136,0.175901859998703,0.1698984801769256,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8754149079322815,0.3993950188159942,0.2810105085372925,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.8446000218391418,0.3576699197292328,0.3411865234375,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.7542774081230164,0.2523426711559295,1.1474461555480957,285.2080078125,284.95001220703125,294.9843139648437,290.20367431640625,294.9859924316406,297.59503173828125,285.2084045410156,1.0,0.5136699080467224,1.0,1.0,0.0,1.0,-2.66090726852417,2.6609015464782715,5.683642484655138e-06,2.050865650177002,0.8366646766662598,0.8366646766662598,0.0,131.71917724609375,122.0,38747.25390625,-0.0,1673.4815673828125,1.0,281.2384033203125,284.02166748046875,293.1577453613281,295.645263671875,293.1499938964844,293.1499938964844,281.54998779296875,35726.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666000962257385,1.0,0.0,0.0,3.324805498123169,3.32482647895813,7.376083317467419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.8525390625,0.0,1198.71044921875,1895.4371337890625,0.0,3090.916015625,0.8328016400337219,1.0,0.0,3.0,1.0,0.0
12330720,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.8033676147460938,0.3049345016479492,0.2768589556217193,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.6703985929489136,0.175901859998703,0.1698984801769256,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8754149079322815,0.3993950188159942,0.2810105085372925,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.8446000218391418,0.3576699197292328,0.3411865234375,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.7542774081230164,0.2523426711559295,1.1474461555480957,285.2080078125,284.95001220703125,294.9843139648437,290.20367431640625,294.9859924316406,297.59503173828125,285.2084045410156,1.0,0.5136699080467224,1.0,1.0,0.0,1.0,-2.66090726852417,2.6609015464782715,5.683642484655138e-06,2.050865650177002,0.8366646766662598,0.8366646766662598,0.0,131.71917724609375,122.0,38747.25390625,-0.0,1673.4815673828125,1.0,281.2384033203125,284.02166748046875,293.1577453613281,295.645263671875,293.1499938964844,293.1499938964844,281.54998779296875,35726.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666000962257385,1.0,0.0,0.0,3.324805498123169,3.32482647895813,7.376083317467419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.8525390625,0.0,1198.71044921875,1895.4371337890625,0.0,3090.916015625,0.8328016400337219,1.0,0.0,3.0,1.0,0.0
12330780,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.359130859375,0.8091927170753479,0.304700493812561,0.2764931321144104,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.6750279068946838,0.1755056977272033,0.1693669706583023,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.8817055225372314,0.3989250659942627,0.2805629074573517,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.359130859375,0.8504040837287903,0.357374757528305,0.3407474756240845,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35906982421875,0.7598631381988525,0.252495676279068,1.1473604440689087,285.3591613769531,284.95001220703125,294.9009094238281,290.13482666015625,294.9027404785156,297.61279296875,285.3591003417969,1.0,0.5106202960014343,1.0,1.0,0.0,1.0,-2.6586618423461914,2.658656358718872,5.674436124536442e-06,2.0493199825286865,0.843377947807312,0.843377947807312,0.0,127.87860107421876,110.0,37266.87890625,-0.0,1652.8424072265625,1.0,281.5386047363281,284.1993408203125,293.0855712890625,295.48455810546875,293.1499938964844,293.1499938964844,281.8500061035156,35430.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542512655258179,1.0,0.0,0.0,3.3457508087158203,3.3457720279693604,7.469310503438464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.05517578125,0.0,1216.37939453125,1895.4371337890625,0.0,2975.10400390625,0.8371774554252625,1.0,0.0,3.0,1.0,0.0
12330840,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.359130859375,0.8091927170753479,0.304700493812561,0.2764931321144104,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.6750279068946838,0.1755056977272033,0.1693669706583023,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.8817055225372314,0.3989250659942627,0.2805629074573517,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.359130859375,0.8504040837287903,0.357374757528305,0.3407474756240845,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35906982421875,0.7598631381988525,0.252495676279068,1.1473604440689087,285.3591613769531,284.95001220703125,294.9009094238281,290.13482666015625,294.9027404785156,297.61279296875,285.3591003417969,1.0,0.5106202960014343,1.0,1.0,0.0,1.0,-2.6586618423461914,2.658656358718872,5.674436124536442e-06,2.0493199825286865,0.843377947807312,0.843377947807312,0.0,127.87860107421876,110.0,37266.87890625,-0.0,1652.8424072265625,1.0,281.5386047363281,284.1993408203125,293.0855712890625,295.48455810546875,293.1499938964844,293.1499938964844,281.8500061035156,35430.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542512655258179,1.0,0.0,0.0,3.3457508087158203,3.3457720279693604,7.469310503438464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.05517578125,0.0,1216.37939453125,1895.4371337890625,0.0,2975.10400390625,0.8371774554252625,1.0,0.0,3.0,1.0,0.0
12330900,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46807861328125,0.8142372369766235,0.3045884966850281,0.276248425245285,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.6793684363365173,0.1753089874982834,0.1690478324890136,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.8874508142471313,0.3986944854259491,0.2802904844284057,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.8557049036026001,0.357229620218277,0.3404668569564819,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.7648378610610962,0.2525783479213714,1.1470718383789062,285.46929931640625,284.95001220703125,294.8572692871094,290.098388671875,294.8591613769531,297.62078857421875,285.4775390625,1.0,0.5081615447998047,1.0,1.0,0.0,1.0,-2.656973600387573,2.656967878341675,5.66743301533279e-06,2.048116445541382,0.8478838801383972,0.8478838801383972,0.0,124.6403350830078,110.0,36082.0390625,-0.0,1635.7587890625,1.0,281.7898864746094,284.3377685546875,293.024169921875,295.308837890625,293.1499938964844,293.1499938964844,281.8500061035156,35282.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456542491912842,1.0,0.0,0.0,3.359796524047852,3.359817743301392,7.532154882028408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.89892578125,0.0,1228.69677734375,1895.4371337890625,0.0,2894.585693359375,0.8402001261711121,1.0,0.0,3.0,1.0,0.0
12330960,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.820665717124939,0.304530531167984,0.2760615050792694,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.6851195693016052,0.1751416325569152,0.1687366962432861,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028686523437,0.8950120210647583,0.3985187411308288,0.2800633609294891,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.8627239465713501,0.3571338355541229,0.3402285873889923,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.7713693380355835,0.2527045011520386,1.1469069719314575,285.5028686523437,284.95001220703125,294.8124084472656,290.06072998046875,294.8143310546875,297.62957763671875,285.5024719238281,1.0,0.5052863359451294,1.0,1.0,0.0,1.0,-2.6556177139282227,2.655612230300904,5.66184644412715e-06,2.047166347503662,0.851956307888031,0.851956307888031,0.0,120.70848083496094,98.0,35776.078125,-0.0,1616.02880859375,1.0,281.8389892578125,284.3703308105469,293.00799560546875,295.3178100585937,293.1499938964844,293.1499938964844,282.1499938964844,35162.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411625623703003,1.0,0.0,0.0,3.3767685890197754,3.3767898082733154,7.608445002915687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.119140625,0.0,1244.104736328125,1895.4371337890625,0.0,2852.5791015625,0.8438198566436768,1.0,0.0,3.0,1.0,0.0
12331020,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64111328125,0.8369583487510681,0.3044188022613525,0.2756120562553406,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.7000802755355835,0.1748016774654388,0.1680551916360855,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410522460937,0.9153077006340028,0.3981524407863617,0.2795455455780029,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.8812547326087952,0.3569582402706146,0.3396885693073272,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.7884283065795898,0.252964586019516,1.146329402923584,285.6410827636719,284.95001220703125,294.71929931640625,289.9818725585937,294.7213134765625,297.6453552246094,285.64044189453125,1.0,0.4985899925231933,1.0,1.0,0.0,1.0,-2.652293920516968,2.6522884368896484,5.648107617162168e-06,2.0448102951049805,0.8623427152633667,0.8623427152633667,0.0,111.58856964111328,86.0,34274.98828125,-0.0,1570.0911865234375,1.0,282.1393127441406,284.5364074707031,292.92578125,295.1456298828125,293.1499938964844,293.1499938964844,282.45001220703125,34924.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273234963417053,1.0,0.0,0.0,3.416717290878296,3.416738748550415,7.78953221924894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.90380859375,0.0,1281.2552490234375,1895.4371337890625,0.0,2723.54443359375,0.8524880409240723,1.0,0.0,3.0,1.0,0.0
12331080,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64111328125,0.8369583487510681,0.3044188022613525,0.2756120562553406,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.7000802755355835,0.1748016774654388,0.1680551916360855,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410522460937,0.9153077006340028,0.3981524407863617,0.2795455455780029,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.8812547326087952,0.3569582402706146,0.3396885693073272,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.7884283065795898,0.252964586019516,1.146329402923584,285.6410827636719,284.95001220703125,294.71929931640625,289.9818725585937,294.7213134765625,297.6453552246094,285.64044189453125,1.0,0.4985899925231933,1.0,1.0,0.0,1.0,-2.652293920516968,2.6522884368896484,5.648107617162168e-06,2.0448102951049805,0.8623427152633667,0.8623427152633667,0.0,111.58856964111328,86.0,34274.98828125,-0.0,1570.0911865234375,1.0,282.1393127441406,284.5364074707031,292.92578125,295.1456298828125,293.1499938964844,293.1499938964844,282.45001220703125,34924.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273234963417053,1.0,0.0,0.0,3.416717290878296,3.416738748550415,7.78953221924894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.90380859375,0.0,1281.2552490234375,1895.4371337890625,0.0,2723.54443359375,0.8524880409240723,1.0,0.0,3.0,1.0,0.0
12331140,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.859545886516571,0.3043600618839264,0.2751676440238952,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7194644808769226,0.1744776517152786,0.1673453599214553,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.9449478387832642,0.3977592289447784,0.2789811491966247,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759704589844,0.9068578481674194,0.3568930625915527,0.3392006754875183,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.8113324046134949,0.2532695233821869,1.1457443237304688,285.7759704589844,284.95001220703125,294.6220092773437,289.8988342285156,294.6241149902344,297.66015625,285.775146484375,1.0,0.4910676181316376,1.0,1.0,0.0,1.0,-2.648939609527588,2.648933887481689,5.634282842947869e-06,2.042444467544556,0.8745090961456299,0.8745090961456299,0.0,101.33203125,74.0,32760.046875,-0.0,1519.093017578125,1.0,282.43975830078125,284.6996154785156,292.83892822265625,294.9681701660156,293.1499938964844,293.1499938964844,282.75,34715.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126424551010132,1.0,0.0,0.0,3.464465618133545,3.4644877910614014,8.008770464584813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.51416015625,0.0,1327.2606201171875,1895.4371337890625,0.0,2587.54833984375,0.862939715385437,1.0,0.0,3.0,1.0,0.0
12331200,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.859545886516571,0.3043600618839264,0.2751676440238952,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7194644808769226,0.1744776517152786,0.1673453599214553,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.9449478387832642,0.3977592289447784,0.2789811491966247,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759704589844,0.9068578481674194,0.3568930625915527,0.3392006754875183,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.8113324046134949,0.2532695233821869,1.1457443237304688,285.7759704589844,284.95001220703125,294.6220092773437,289.8988342285156,294.6241149902344,297.66015625,285.775146484375,1.0,0.4910676181316376,1.0,1.0,0.0,1.0,-2.648939609527588,2.648933887481689,5.634282842947869e-06,2.042444467544556,0.8745090961456299,0.8745090961456299,0.0,101.33203125,74.0,32760.046875,-0.0,1519.093017578125,1.0,282.43975830078125,284.6996154785156,292.83892822265625,294.9681701660156,293.1499938964844,293.1499938964844,282.75,34715.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126424551010132,1.0,0.0,0.0,3.464465618133545,3.4644877910614014,8.008770464584813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.51416015625,0.0,1327.2606201171875,1895.4371337890625,0.0,2587.54833984375,0.862939715385437,1.0,0.0,3.0,1.0,0.0
12331260,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.8914439082145691,0.3043530285358429,0.2747443616390228,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7433449029922485,0.1741649955511093,0.1666205674409866,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.9800806045532228,0.3973745703697204,0.2783959209918976,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.9451886415481568,0.3569173514842987,0.3387768566608429,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8395868539810181,0.2536167502403259,1.1452239751815796,285.90899658203125,284.95001220703125,294.52105712890625,289.8121337890625,294.5232238769531,297.6742858886719,285.9080505371094,1.0,0.4830348491668701,1.0,1.0,0.0,1.0,-2.6457223892211914,2.645716905593872,5.62108425583574e-06,2.040196895599365,0.8884413242340088,0.8884413242340088,0.0,90.4071044921875,62.0,31228.328125,-0.0,1465.394775390625,1.0,282.74029541015625,284.8614196777344,292.7478942871094,294.7855529785156,293.1499938964844,293.1499938964844,283.04998779296875,34536.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970109581947327,1.0,0.0,0.0,3.518843650817871,3.5188663005828857,8.262153414761997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.79736328125,0.0,1381.532958984375,1895.4371337890625,0.0,2444.128662109375,0.8749237656593323,1.0,0.0,3.0,1.0,0.0
