time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331320,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.8914439082145691,0.3043530285358429,0.2747443616390228,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7433449029922485,0.1741649955511093,0.1666205674409866,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.9800806045532228,0.3973745703697204,0.2783959209918976,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.9451886415481568,0.3569173514842987,0.3387768566608429,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8395868539810181,0.2536167502403259,1.1452239751815796,285.90899658203125,284.95001220703125,294.52105712890625,289.8121337890625,294.5232238769531,297.6742858886719,285.9080505371094,1.0,0.4830348491668701,1.0,1.0,0.0,1.0,-2.6457223892211914,2.645716905593872,5.62108425583574e-06,2.040196895599365,0.8884413242340088,0.8884413242340088,0.0,90.4071044921875,62.0,31228.328125,-0.0,1465.394775390625,1.0,282.74029541015625,284.8614196777344,292.7478942871094,294.7855529785156,293.1499938964844,293.1499938964844,283.04998779296875,34536.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970109581947327,1.0,0.0,0.0,3.518843650817871,3.5188663005828857,8.262153414761997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.79736328125,0.0,1381.532958984375,1895.4371337890625,0.0,2444.128662109375,0.8749237656593323,1.0,0.0,3.0,1.0,0.0
12331380,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9298734664916992,0.3044000267982483,0.2744329273700714,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.7711042761802673,0.1738271713256836,0.1659570485353469,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.9990000128746032,0.3976110517978668,0.2673635184764862,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.982627809047699,0.3569811582565307,0.3384789526462555,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.8720449209213257,0.2539725303649902,1.145141839981079,286.03680419921875,284.95001220703125,294.4169006347656,289.7222595214844,294.4191589355469,297.69439697265625,286.03472900390625,1.0,0.4741058051586151,1.0,1.0,0.0,1.0,-2.6308939456939697,2.6308884620666504,5.559257715503918e-06,2.02925443649292,0.9040713906288148,0.9040713906288148,0.0,80.72795867919922,65.0,29600.44921875,-0.0,1401.9517822265625,1.0,283.04083251953125,285.0189514160156,292.6528015136719,294.5965576171875,293.1499938964844,293.1499938964844,282.75,34392.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802585363388062,1.0,0.0,0.0,3.5786054134368896,3.5786285400390625,8.545174523533206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.5283203125,0.0,1443.3851318359375,1895.4371337890625,0.0,2292.4619140625,0.8881685733795166,1.0,0.0,3.0,1.0,0.0
12331440,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9298734664916992,0.3044000267982483,0.2744329273700714,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.7711042761802673,0.1738271713256836,0.1659570485353469,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.9990000128746032,0.3976110517978668,0.2673635184764862,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.982627809047699,0.3569811582565307,0.3384789526462555,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.8720449209213257,0.2539725303649902,1.145141839981079,286.03680419921875,284.95001220703125,294.4169006347656,289.7222595214844,294.4191589355469,297.69439697265625,286.03472900390625,1.0,0.4741058051586151,1.0,1.0,0.0,1.0,-2.6308939456939697,2.6308884620666504,5.559257715503918e-06,2.02925443649292,0.9040713906288148,0.9040713906288148,0.0,80.72795867919922,65.0,29600.44921875,-0.0,1401.9517822265625,1.0,283.04083251953125,285.0189514160156,292.6528015136719,294.5965576171875,293.1499938964844,293.1499938964844,282.75,34392.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802585363388062,1.0,0.0,0.0,3.5786054134368896,3.5786285400390625,8.545174523533206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.5283203125,0.0,1443.3851318359375,1895.4371337890625,0.0,2292.4619140625,0.8881685733795166,1.0,0.0,3.0,1.0,0.0
12331500,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791809082031,0.9410874843597412,0.3039412200450897,0.2742122709751129,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.7789314985275269,0.173431321978569,0.1656217575073242,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.9990000128746032,0.3987484574317932,0.2589843571186065,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.9911441206932068,0.3566043376922607,0.3382734954357147,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.8814714550971985,0.2538544535636902,1.1450073719024658,285.8772888183594,284.95001220703125,294.3638000488281,289.67633056640625,294.3660888671875,297.7054748535156,285.8636169433594,1.0,0.4710507690906524,1.0,1.0,0.0,1.0,-2.619709014892578,2.619703531265259,5.512033567356411e-06,2.020599842071533,0.9087328314781188,0.9087328314781188,0.0,78.17754364013672,65.0,30400.736328125,-0.0,1375.8106689453125,1.0,282.79986572265625,284.8372802734375,292.7049865722656,294.7771301269531,293.1499938964844,293.1499938964844,282.75,34493.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881153225898743,1.0,0.0,0.0,3.606598854064941,3.606622219085693,8.679385246068705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.2109375,0.0,1474.2802734375,1895.4371337890625,0.0,2363.2998046875,0.8944525122642517,1.0,0.0,3.0,1.0,0.0
12331560,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.9468204379081726,0.3029210865497589,0.2734652459621429,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.7830237746238708,0.1727496534585952,0.1650515496730804,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868347167969,0.9990000128746032,0.3998418152332306,0.2541586756706238,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.786865234375,0.9954233765602112,0.3557395339012146,0.3376110792160034,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.8867052793502808,0.2533615231513977,1.1433180570602417,285.7866516113281,284.95001220703125,294.3100891113281,289.6297912597656,294.3124084472656,297.7033386230469,285.78143310546875,1.0,0.4686067402362823,1.0,1.0,0.0,1.0,-2.6095011234283447,2.6094956398010254,5.469313236972084e-06,2.01280164718628,0.9133550524711608,0.9133550524711608,0.0,76.61483764648438,68.0,30288.640625,-0.0,1355.5205078125,1.0,282.7580261230469,284.7585754394531,292.6772766113281,294.7237243652344,293.1499938964844,293.1499938964844,282.45001220703125,34619.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943583130836487,1.0,0.0,0.0,3.6312685012817374,3.63129186630249,8.798527346698393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.98828125,0.0,1502.15283203125,1895.4371337890625,0.0,2419.9609375,0.9000902771949768,1.0,0.0,3.0,1.0,0.0
12331620,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51953125,0.9474429488182068,0.2999555766582489,0.2710551619529724,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.7830898761749268,0.1707676351070404,0.1633494347333908,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.9990000128746032,0.400719940662384,0.2514754831790924,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.996397852897644,0.353082001209259,0.3353733718395233,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.8880956172943115,0.251585304737091,1.136435627937317,285.5188293457031,284.95001220703125,294.2010192871094,289.53521728515625,294.2033996582031,297.69512939453125,285.51373291015625,1.0,0.4651340842247009,1.0,1.0,0.0,1.0,-2.590376138687134,2.5903706550598145,5.389765192376217e-06,1.9982118606567385,0.918874442577362,0.918874442577362,0.0,75.30020141601562,86.0,30994.04296875,-0.0,1325.02734375,1.0,282.45819091796875,284.4823303222656,292.6077575683594,294.7200012207031,293.1499938964844,293.1499938964844,282.1499938964844,34937.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128737211227417,1.0,0.0,0.0,3.671839237213135,3.671863079071045,8.996231031233037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.65576171875,0.0,1549.602783203125,1895.4371337890625,0.0,2589.68212890625,0.9093984961509703,1.0,0.0,3.0,1.0,0.0
12331680,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51953125,0.9474429488182068,0.2999555766582489,0.2710551619529724,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.7830898761749268,0.1707676351070404,0.1633494347333908,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.9990000128746032,0.400719940662384,0.2514754831790924,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.996397852897644,0.353082001209259,0.3353733718395233,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.8880956172943115,0.251585304737091,1.136435627937317,285.5188293457031,284.95001220703125,294.2010192871094,289.53521728515625,294.2033996582031,297.69512939453125,285.51373291015625,1.0,0.4651340842247009,1.0,1.0,0.0,1.0,-2.590376138687134,2.5903706550598145,5.389765192376217e-06,1.9982118606567385,0.918874442577362,0.918874442577362,0.0,75.30020141601562,86.0,30994.04296875,-0.0,1325.02734375,1.0,282.45819091796875,284.4823303222656,292.6077575683594,294.7200012207031,293.1499938964844,293.1499938964844,282.1499938964844,34937.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128737211227417,1.0,0.0,0.0,3.671839237213135,3.671863079071045,8.996231031233037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.65576171875,0.0,1549.602783203125,1895.4371337890625,0.0,2589.68212890625,0.9093984961509703,1.0,0.0,3.0,1.0,0.0
12331740,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.9204062223434448,0.2963357269763946,0.2680929005146026,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7629380822181702,0.1682135015726089,0.161223366856575,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633972167969,0.9990000128746032,0.3969328105449676,0.2681478857994079,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.976529061794281,0.3496559858322143,0.3324683308601379,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8664785623550415,0.2490926533937454,1.126773476600647,285.2633972167969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.6766967773437,285.25946044921875,1.0,0.4685324728488922,1.0,1.0,0.0,1.0,-2.589172124862671,2.5891668796539307,5.384722044254886e-06,1.997266173362732,0.919788122177124,0.919788122177124,0.0,79.50337219238281,89.0,31780.19140625,-0.0,1342.0472412109375,1.0,282.1579284667969,284.21685791015625,292.5018615722656,294.6632080078125,293.1499938964844,293.1499938964844,281.8500061035156,35324.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285237550735474,1.0,0.0,0.0,3.698679447174072,3.69870400428772,9.128232250077416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.41162109375,0.0,1582.879638671875,1895.4371337890625,0.0,2734.707763671875,0.9156630635261536,1.0,0.0,3.0,1.0,0.0
12331800,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.9204062223434448,0.2963357269763946,0.2680929005146026,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7629380822181702,0.1682135015726089,0.161223366856575,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633972167969,0.9990000128746032,0.3969328105449676,0.2681478857994079,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.976529061794281,0.3496559858322143,0.3324683308601379,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8664785623550415,0.2490926533937454,1.126773476600647,285.2633972167969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.6766967773437,285.25946044921875,1.0,0.4685324728488922,1.0,1.0,0.0,1.0,-2.589172124862671,2.5891668796539307,5.384722044254886e-06,1.997266173362732,0.919788122177124,0.919788122177124,0.0,79.50337219238281,89.0,31780.19140625,-0.0,1342.0472412109375,1.0,282.1579284667969,284.21685791015625,292.5018615722656,294.6632080078125,293.1499938964844,293.1499938964844,281.8500061035156,35324.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285237550735474,1.0,0.0,0.0,3.698679447174072,3.69870400428772,9.128232250077416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.41162109375,0.0,1582.879638671875,1895.4371337890625,0.0,2734.707763671875,0.9156630635261536,1.0,0.0,3.0,1.0,0.0
12331860,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8848636746406555,0.2930345833301544,0.2653386294841766,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7353068590164185,0.1651965975761413,0.1587968617677688,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9786362051963806,0.3883885443210602,0.2733939290046692,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.939695119857788,0.3458025157451629,0.3292384743690491,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8360897898674011,0.2460454255342483,1.1152652502059937,285.00860595703125,285.1629943847656,293.97821044921875,289.34185791015625,293.9806823730469,297.58941650390625,285.00445556640625,1.0,0.4700174033641815,1.0,1.0,0.0,1.0,-2.565432071685791,2.565426826477051,5.296516519592842e-06,1.9840060472488403,0.914850115776062,0.914850115776062,0.0,86.74319458007812,92.0,32381.390625,-0.0,1346.6180419921875,1.0,281.8578186035156,283.9520568847656,292.3934631347656,294.5955505371094,293.1499938964844,293.1499938964844,281.54998779296875,35814.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417733311653137,1.0,0.0,0.0,3.7072830200195312,3.7073075771331774,9.170748853648548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.29931640625,0.0,1596.428466796875,1895.4371337890625,0.0,2858.287841796875,0.9179147481918336,1.0,0.0,3.0,1.0,0.0
12331920,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8848636746406555,0.2930345833301544,0.2653386294841766,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7353068590164185,0.1651965975761413,0.1587968617677688,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9786362051963806,0.3883885443210602,0.2733939290046692,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.939695119857788,0.3458025157451629,0.3292384743690491,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8360897898674011,0.2460454255342483,1.1152652502059937,285.00860595703125,285.1629943847656,293.97821044921875,289.34185791015625,293.9806823730469,297.58941650390625,285.00445556640625,1.0,0.4700174033641815,1.0,1.0,0.0,1.0,-2.565432071685791,2.565426826477051,5.296516519592842e-06,1.9840060472488403,0.914850115776062,0.914850115776062,0.0,86.74319458007812,92.0,32381.390625,-0.0,1346.6180419921875,1.0,281.8578186035156,283.9520568847656,292.3934631347656,294.5955505371094,293.1499938964844,293.1499938964844,281.54998779296875,35814.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417733311653137,1.0,0.0,0.0,3.7072830200195312,3.7073075771331774,9.170748853648548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.29931640625,0.0,1596.428466796875,1895.4371337890625,0.0,2858.287841796875,0.9179147481918336,1.0,0.0,3.0,1.0,0.0
12331980,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.8612874746322632,0.2890998423099518,0.2622306644916534,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.7157090306282043,0.161823958158493,0.1559327840805053,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.9516626000404358,0.3828855454921722,0.2693260312080383,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.9113447666168212,0.3416049778461456,0.3256258070468902,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.8151977062225342,0.242571547627449,1.1013131141662598,284.7447814941406,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,297.5460205078125,284.7399597167969,1.0,0.4702267348766327,1.0,1.0,0.0,1.0,-2.5384106636047363,2.538405418395996,5.177102138986811e-06,1.9588333368301392,0.9044254422187804,0.9044254422187804,0.0,91.9527816772461,95.0,32794.6875,-0.0,1331.737060546875,1.0,281.55780029296875,283.6845092773437,292.2822570800781,294.509765625,293.1499938964844,293.1499938964844,281.25,36371.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522962331771851,1.0,0.0,0.0,3.6953611373901367,3.695385694503784,9.111860208577128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.85107421875,0.0,1587.03564453125,1895.4371337890625,0.0,2956.7822265625,0.9156123399734496,1.0,0.0,3.0,1.0,0.0
12332040,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.8612874746322632,0.2890998423099518,0.2622306644916534,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.7157090306282043,0.161823958158493,0.1559327840805053,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.9516626000404358,0.3828855454921722,0.2693260312080383,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.9113447666168212,0.3416049778461456,0.3256258070468902,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.8151977062225342,0.242571547627449,1.1013131141662598,284.7447814941406,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,297.5460205078125,284.7399597167969,1.0,0.4702267348766327,1.0,1.0,0.0,1.0,-2.5384106636047363,2.538405418395996,5.177102138986811e-06,1.9588333368301392,0.9044254422187804,0.9044254422187804,0.0,91.9527816772461,95.0,32794.6875,-0.0,1331.737060546875,1.0,281.55780029296875,283.6845092773437,292.2822570800781,294.509765625,293.1499938964844,293.1499938964844,281.25,36371.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522962331771851,1.0,0.0,0.0,3.6953611373901367,3.695385694503784,9.111860208577128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.85107421875,0.0,1587.03564453125,1895.4371337890625,0.0,2956.7822265625,0.9156123399734496,1.0,0.0,3.0,1.0,0.0
12332100,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731506347656,0.8508116006851196,0.2870128750801086,0.2605367600917816,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.7058756947517395,0.1600644737482071,0.154425710439682,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708923339844,0.9385173916816713,0.3804406821727752,0.2677074670791626,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717468261719,0.8995150327682495,0.3394218385219574,0.3237429559230804,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.574951171875,0.8051392436027527,0.2407565712928772,1.0939604043960571,284.571044921875,285.3729553222656,293.80889892578125,289.1952514648437,293.8114318847656,297.5306396484375,284.55682373046875,1.0,0.469833105802536,1.0,1.0,0.0,1.0,-2.521523952484131,2.5215189456939697,5.10857125846087e-06,1.945854663848877,0.8967018127441406,0.8967018127441406,0.0,94.54720306396484,95.0,33426.15625,-0.0,1321.6871337890625,1.0,281.3002014160156,283.491943359375,292.2535095214844,294.5638122558594,293.1499938964844,293.1499938964844,281.25,36684.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590835928916931,1.0,0.0,0.0,3.681171417236328,3.681195974349976,9.042018405125418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.59716796875,0.0,1573.293701171875,1895.4371337890625,0.0,3020.41015625,0.9126102924346924,1.0,0.0,3.0,1.0,0.0
12332160,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874572753906,0.841316282749176,0.2848458290100097,0.258711576461792,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4897766113281,0.6963362097740173,0.1582424789667129,0.1528398543596267,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9261112213134766,0.3779693245887756,0.2660618126392364,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870300292969,0.8889713883399963,0.3371542990207672,0.3217395842075348,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880065917969,0.7954570651054382,0.238867312669754,1.0861451625823977,284.48681640625,285.44305419921875,293.7523803710937,289.1464233398437,293.7549133300781,297.5152893066406,284.4822998046875,1.0,0.4692265093326568,1.0,1.0,0.0,1.0,-2.503652334213257,2.503647327423096,5.0365379138384014e-06,1.9321132898330688,0.8887286186218262,0.8887286186218262,0.0,96.9955825805664,98.0,33100.890625,-0.0,1309.8885498046875,1.0,281.2579040527344,283.4243469238281,292.17352294921875,294.41864013671875,293.1499938964844,293.1499938964844,281.54998779296875,36997.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605197072029114,1.0,0.0,0.0,3.6603405475616455,3.660364866256714,8.939974236454873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.0869140625,0.0,1552.1881103515625,1895.4371337890625,0.0,3033.879150390625,0.908200740814209,1.0,0.0,3.0,1.0,0.0
12332220,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.8280285596847534,0.2818535566329956,0.2558149695396423,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229248046875,0.681894838809967,0.1551952958106994,0.1499388217926025,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.90873384475708,0.3744544088840484,0.2634312510490417,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.8738865852355957,0.3337534368038177,0.3183576166629791,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231384277344,0.7813600301742554,0.2359731644392013,1.0726591348648071,284.62322998046875,285.5830078125,293.6394958496094,289.0491943359375,293.6420593261719,297.5134582519531,284.6231384277344,1.0,0.4678757488727569,1.0,1.0,0.0,1.0,-2.473249912261963,2.4732449054718018,4.914957571600098e-06,1.9086112976074217,0.8760983347892761,0.8760983347892761,0.0,100.58425903320312,101.0,31154.734375,-0.0,1287.6817626953125,1.0,281.5420837402344,283.6011962890625,291.9576110839844,294.0177001953125,293.1499938964844,293.1499938964844,281.8500061035156,37267.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837615966796875,1.0,0.0,0.0,3.6131515502929688,3.613175392150879,8.710952101864677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.8720703125,0.0,1501.9434814453125,1895.4371337890625,0.0,2819.44970703125,0.8978979587554932,1.0,0.0,3.0,1.0,0.0
12332280,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.8280285596847534,0.2818535566329956,0.2558149695396423,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229248046875,0.681894838809967,0.1551952958106994,0.1499388217926025,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.90873384475708,0.3744544088840484,0.2634312510490417,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.8738865852355957,0.3337534368038177,0.3183576166629791,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231384277344,0.7813600301742554,0.2359731644392013,1.0726591348648071,284.62322998046875,285.5830078125,293.6394958496094,289.0491943359375,293.6420593261719,297.5134582519531,284.6231384277344,1.0,0.4678757488727569,1.0,1.0,0.0,1.0,-2.473249912261963,2.4732449054718018,4.914957571600098e-06,1.9086112976074217,0.8760983347892761,0.8760983347892761,0.0,100.58425903320312,101.0,31154.734375,-0.0,1287.6817626953125,1.0,281.5420837402344,283.6011962890625,291.9576110839844,294.0177001953125,293.1499938964844,293.1499938964844,281.8500061035156,37267.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837615966796875,1.0,0.0,0.0,3.6131515502929688,3.613175392150879,8.710952101864677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.8720703125,0.0,1501.9434814453125,1895.4371337890625,0.0,2819.44970703125,0.8978979587554932,1.0,0.0,3.0,1.0,0.0
12332340,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.8201681971549988,0.2799543440341949,0.2540347874164581,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.6726381182670593,0.1528806388378143,0.1477141231298446,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.8991802930831909,0.3721159696578979,0.2617320716381073,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.8649172186851501,0.3314550817012787,0.3160970211029053,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.7729308605194092,0.2340900748968124,1.063800811767578,284.7914428710937,285.7221069335937,293.52734375,288.9530029296875,293.5298767089844,297.5265197753906,284.7919616699219,1.0,0.4669414758682251,1.0,1.0,0.0,1.0,-2.453031301498413,2.453026294708252,4.835048457607627e-06,1.8930349349975584,0.8641399145126343,0.8641399145126343,0.0,102.84046936035156,104.0,29278.087890625,-0.0,1272.5986328125,1.0,281.8412475585937,283.8040771484375,291.8283996582031,293.7497253417969,293.1499938964844,293.1499938964844,282.1499938964844,37411.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087825775146484,1.0,0.0,0.0,3.5605297088623047,3.5605530738830566,8.459068112642854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.216796875,0.0,1446.189208984375,1895.4371337890625,0.0,2551.986328125,0.8863008618354797,1.0,0.0,3.0,1.0,0.0
12332400,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.8201681971549988,0.2799543440341949,0.2540347874164581,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.6726381182670593,0.1528806388378143,0.1477141231298446,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.8991802930831909,0.3721159696578979,0.2617320716381073,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.8649172186851501,0.3314550817012787,0.3160970211029053,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.7729308605194092,0.2340900748968124,1.063800811767578,284.7914428710937,285.7221069335937,293.52734375,288.9530029296875,293.5298767089844,297.5265197753906,284.7919616699219,1.0,0.4669414758682251,1.0,1.0,0.0,1.0,-2.453031301498413,2.453026294708252,4.835048457607627e-06,1.8930349349975584,0.8641399145126343,0.8641399145126343,0.0,102.84046936035156,104.0,29278.087890625,-0.0,1272.5986328125,1.0,281.8412475585937,283.8040771484375,291.8283996582031,293.7497253417969,293.1499938964844,293.1499938964844,282.1499938964844,37411.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087825775146484,1.0,0.0,0.0,3.5605297088623047,3.5605530738830566,8.459068112642854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.216796875,0.0,1446.189208984375,1895.4371337890625,0.0,2551.986328125,0.8863008618354797,1.0,0.0,3.0,1.0,0.0
12332460,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8141019344329834,0.2785677313804626,0.252788096666336,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.6654826998710632,0.1510043740272522,0.1459467709064483,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8920075297355652,0.3703291714191437,0.2604818642139435,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8581554293632507,0.3297232687473297,0.3144500255584717,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7666976451873779,0.232792243361473,1.0578813552856443,284.96600341796875,285.8597412109375,293.41632080078125,288.8583679199219,293.4188842773437,297.54217529296875,284.9668884277344,1.0,0.4665581583976745,1.0,1.0,0.0,1.0,-2.4388139247894287,2.4388091564178467,4.779360551765421e-06,1.8821340799331665,0.8527229428291321,0.8527229428291321,0.0,104.76499938964844,107.0,27473.3515625,-0.0,1263.51025390625,1.0,282.1407165527344,284.0113525390625,291.734619140625,293.5382080078125,293.1499938964844,293.1499938964844,282.45001220703125,37488.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808120250701904,1.0,0.0,0.0,3.504770517349243,3.504793405532837,8.19619856429199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.59228515625,0.0,1388.2113037109375,1895.4371337890625,0.0,2297.434326171875,0.8739843964576721,1.0,0.0,3.0,1.0,0.0
12332520,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8141019344329834,0.2785677313804626,0.252788096666336,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.6654826998710632,0.1510043740272522,0.1459467709064483,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8920075297355652,0.3703291714191437,0.2604818642139435,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8581554293632507,0.3297232687473297,0.3144500255584717,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7666976451873779,0.232792243361473,1.0578813552856443,284.96600341796875,285.8597412109375,293.41632080078125,288.8583679199219,293.4188842773437,297.54217529296875,284.9668884277344,1.0,0.4665581583976745,1.0,1.0,0.0,1.0,-2.4388139247894287,2.4388091564178467,4.779360551765421e-06,1.8821340799331665,0.8527229428291321,0.8527229428291321,0.0,104.76499938964844,107.0,27473.3515625,-0.0,1263.51025390625,1.0,282.1407165527344,284.0113525390625,291.734619140625,293.5382080078125,293.1499938964844,293.1499938964844,282.45001220703125,37488.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808120250701904,1.0,0.0,0.0,3.504770517349243,3.504793405532837,8.19619856429199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.59228515625,0.0,1388.2113037109375,1895.4371337890625,0.0,2297.434326171875,0.8739843964576721,1.0,0.0,3.0,1.0,0.0
12332580,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8084664344787598,0.2774679958820343,0.2518357038497925,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.6591372489929199,0.149379014968872,0.1444522887468338,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.8854959011077881,0.36884605884552,0.2594739496707916,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.8521180748939514,0.3283080160617828,0.3131457865238189,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.761255145072937,0.2318359166383743,1.053707480430603,285.1432189941406,285.9953308105469,293.3070068359375,288.7657775878906,293.3095092773437,297.5582580566406,285.1443176269531,1.0,0.4666758179664612,1.0,1.0,0.0,1.0,-2.428079843521118,2.428075075149536,4.737593371828552e-06,1.8739343881607056,0.8418847918510437,0.8418847918510437,0.0,106.75567626953124,110.0,25720.65625,-0.0,1258.9229736328125,1.0,282.440185546875,284.22003173828125,291.6479187011719,293.3435363769531,293.1499938964844,293.1499938964844,282.75,37519.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542670965194702,1.0,0.0,0.0,3.447603464126587,3.4476258754730225,7.930999004202022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.04541015625,0.0,1330.17626953125,1895.4371337890625,0.0,2062.47998046875,0.8613521456718445,1.0,0.0,3.0,1.0,0.0
12332640,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8084664344787598,0.2774679958820343,0.2518357038497925,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.6591372489929199,0.149379014968872,0.1444522887468338,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.8854959011077881,0.36884605884552,0.2594739496707916,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.8521180748939514,0.3283080160617828,0.3131457865238189,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.761255145072937,0.2318359166383743,1.053707480430603,285.1432189941406,285.9953308105469,293.3070068359375,288.7657775878906,293.3095092773437,297.5582580566406,285.1443176269531,1.0,0.4666758179664612,1.0,1.0,0.0,1.0,-2.428079843521118,2.428075075149536,4.737593371828552e-06,1.8739343881607056,0.8418847918510437,0.8418847918510437,0.0,106.75567626953124,110.0,25720.65625,-0.0,1258.9229736328125,1.0,282.440185546875,284.22003173828125,291.6479187011719,293.3435363769531,293.1499938964844,293.1499938964844,282.75,37519.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542670965194702,1.0,0.0,0.0,3.447603464126587,3.4476258754730225,7.930999004202022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.04541015625,0.0,1330.17626953125,1895.4371337890625,0.0,2062.47998046875,0.8613521456718445,1.0,0.0,3.0,1.0,0.0
12332700,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8055285215377808,0.2769693434238434,0.2514006197452545,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.6560346484184265,0.148614689707756,0.1437595784664154,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.8822136521339417,0.3681598007678985,0.2590047419071197,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.8491102457046509,0.3276599049568176,0.312551885843277,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.7585774064064026,0.2314273864030838,1.0519698858261108,285.2701416015625,286.0621643066406,293.2530822753906,288.7204284667969,293.2555847167969,297.5657043457031,285.2811279296875,1.0,0.4668861627578735,1.0,1.0,0.0,1.0,-2.423359632492065,2.4233548641204834,4.719302523881197e-06,1.870336651802063,0.8371395468711853,0.8371395468711853,0.0,107.84638214111328,110.0,24427.1484375,-0.0,1257.8023681640625,1.0,282.69256591796875,284.3793640136719,291.57672119140625,293.1544494628906,293.1499938964844,293.1499938964844,282.75,37512.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387332320213318,1.0,0.0,0.0,3.4185588359832764,3.4185807704925537,7.797931402819813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.17578125,0.0,1301.2012939453125,1895.4371337890625,0.0,1928.79736328125,0.8549726009368896,1.0,0.0,3.0,1.0,0.0
12332760,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212280273437,0.8027945160865784,0.2765483260154724,0.2510673403739929,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.653153121471405,0.1479000002145767,0.1431208252906799,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.8791826963424683,0.367555022239685,0.2586177289485931,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.8463372588157654,0.3270891606807709,0.3120530545711517,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.7561294436454773,0.2310925424098968,1.050623893737793,285.3214416503906,286.1282653808594,293.1997985839844,288.67578125,293.2022399902344,297.57440185546875,285.3226623535156,1.0,0.4672011137008667,1.0,1.0,0.0,1.0,-2.4195098876953125,2.4195051193237305,4.704411367129069e-06,1.8674027919769287,0.8316649198532104,0.8316649198532104,0.0,108.92398834228516,98.0,24010.701171875,-0.0,1257.664306640625,1.0,282.7396545410156,284.42889404296875,291.55987548828125,293.1520080566406,293.1499938964844,293.1499938964844,283.04998779296875,37516.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281666994094849,1.0,0.0,0.0,3.390310049057007,3.390331745147705,7.669589194847504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.51513671875,0.0,1273.530517578125,1895.4371337890625,0.0,1839.73046875,0.8486983180046082,1.0,0.0,3.0,1.0,0.0
12332820,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4948425292969,0.8077943921089172,0.2757676243782043,0.2502272725105285,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.6556800007820129,0.1465230286121368,0.1416787654161453,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.8846184015274048,0.3664081394672394,0.2577109336853027,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949951171875,0.8512076139450073,0.3260137736797333,0.3108918964862823,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4946594238281,0.7607001662254333,0.2305039316415786,1.0472687482833862,285.4950561523437,286.2579345703125,293.09521484375,288.5888671875,293.0976257324219,297.5908203125,285.4960632324219,1.0,0.4632417261600494,1.0,1.0,0.0,1.0,-2.41025447845459,2.410249710083008,4.668721430789447e-06,1.8603540658950808,0.8220264911651611,0.8220264911651611,0.0,105.66531372070312,86.0,22423.0703125,-0.0,1233.3001708984375,1.0,283.0389099121094,284.6423034667969,291.4723815917969,292.9664001464844,293.1499938964844,293.1499938964844,283.1499938964844,37492.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018380165100098,1.0,0.0,0.0,3.333793878555298,3.333815336227417,7.41601866138808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.9375,0.0,1219.207275390625,1895.4371337890625,0.0,1625.2886962890625,0.8342314958572388,1.0,0.0,3.0,1.0,0.0
12332880,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4948425292969,0.8077943921089172,0.2757676243782043,0.2502272725105285,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.6556800007820129,0.1465230286121368,0.1416787654161453,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.8846184015274048,0.3664081394672394,0.2577109336853027,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949951171875,0.8512076139450073,0.3260137736797333,0.3108918964862823,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4946594238281,0.7607001662254333,0.2305039316415786,1.0472687482833862,285.4950561523437,286.2579345703125,293.09521484375,288.5888671875,293.0976257324219,297.5908203125,285.4960632324219,1.0,0.4632417261600494,1.0,1.0,0.0,1.0,-2.41025447845459,2.410249710083008,4.668721430789447e-06,1.8603540658950808,0.8220264911651611,0.8220264911651611,0.0,105.66531372070312,86.0,22423.0703125,-0.0,1233.3001708984375,1.0,283.0389099121094,284.6423034667969,291.4723815917969,292.9664001464844,293.1499938964844,293.1499938964844,283.1499938964844,37492.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018380165100098,1.0,0.0,0.0,3.333793878555298,3.333815336227417,7.41601866138808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.9375,0.0,1219.207275390625,1895.4371337890625,0.0,1625.2886962890625,0.8342314958572388,1.0,0.0,3.0,1.0,0.0
12332940,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.8194452524185181,0.2747144997119903,0.2491464018821716,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.6641415357589722,0.145054429769516,0.1400894373655319,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.898210883140564,0.3649754822254181,0.2566115260124206,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.8636445999145508,0.3247158825397491,0.309512585401535,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.7721553444862366,0.2297787219285965,1.043160080909729,285.5501403808594,286.3837585449219,292.9937438964844,288.5055236816406,292.99609375,297.5993347167969,285.5499572753906,1.0,0.4567752480506897,1.0,1.0,0.0,1.0,-2.3991358280181885,2.399131298065185,4.625980182026979e-06,1.8518580198287964,0.8105434775352478,0.8105434775352478,0.0,99.0714111328125,74.0,21500.470703125,-0.0,1193.3087158203125,1.0,283.14569091796875,284.7230224609375,291.4378356933594,292.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,37213.33984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877956390380859,1.0,0.0,0.0,3.2552969455718994,3.255317449569702,7.070897254379815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.1171875,0.0,1144.876953125,1895.4371337890625,0.0,1515.8016357421875,0.8153858780860901,1.0,0.0,3.0,1.0,0.0
12333000,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.8194452524185181,0.2747144997119903,0.2491464018821716,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.6641415357589722,0.145054429769516,0.1400894373655319,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.898210883140564,0.3649754822254181,0.2566115260124206,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.8636445999145508,0.3247158825397491,0.309512585401535,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.7721553444862366,0.2297787219285965,1.043160080909729,285.5501403808594,286.3837585449219,292.9937438964844,288.5055236816406,292.99609375,297.5993347167969,285.5499572753906,1.0,0.4567752480506897,1.0,1.0,0.0,1.0,-2.3991358280181885,2.399131298065185,4.625980182026979e-06,1.8518580198287964,0.8105434775352478,0.8105434775352478,0.0,99.0714111328125,74.0,21500.470703125,-0.0,1193.3087158203125,1.0,283.14569091796875,284.7230224609375,291.4378356933594,292.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,37213.33984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877956390380859,1.0,0.0,0.0,3.2552969455718994,3.255317449569702,7.070897254379815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.1171875,0.0,1144.876953125,1895.4371337890625,0.0,1515.8016357421875,0.8153858780860901,1.0,0.0,3.0,1.0,0.0
12333060,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.8354380130767822,0.273231029510498,0.2476248890161514,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54443359375,0.6770215630531311,0.1433341205120086,0.1382223516702652,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.9188119769096376,0.3630873262882232,0.2551536858081817,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.8819591999053955,0.3230007290840149,0.3076939880847931,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.7887982130050659,0.2287117689847946,1.0373451709747314,285.5439758300781,286.505126953125,292.8958740234375,288.42633056640625,292.89813232421875,297.6001281738281,285.54327392578125,1.0,0.448518306016922,1.0,1.0,0.0,1.0,-2.3841466903686523,2.3841421604156494,4.568567419482861e-06,1.8403414487838743,0.7968942523002625,0.7968942523002625,0.0,90.82486724853516,62.0,20904.904296875,-0.0,1142.5655517578125,1.0,283.1498107910156,284.73443603515625,291.3975524902344,292.8387756347656,293.1499938964844,293.1499938964844,283.1499938964844,36696.5,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827736496925354,1.0,0.0,0.0,3.1525216102600098,3.152541160583496,6.631464088968642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.22119140625,0.0,1051.432373046875,1895.4371337890625,0.0,1477.548583984375,0.7918744087219238,1.0,0.0,3.0,1.0,0.0
12333120,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.8354380130767822,0.273231029510498,0.2476248890161514,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54443359375,0.6770215630531311,0.1433341205120086,0.1382223516702652,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.9188119769096376,0.3630873262882232,0.2551536858081817,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.8819591999053955,0.3230007290840149,0.3076939880847931,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.7887982130050659,0.2287117689847946,1.0373451709747314,285.5439758300781,286.505126953125,292.8958740234375,288.42633056640625,292.89813232421875,297.6001281738281,285.54327392578125,1.0,0.448518306016922,1.0,1.0,0.0,1.0,-2.3841466903686523,2.3841421604156494,4.568567419482861e-06,1.8403414487838743,0.7968942523002625,0.7968942523002625,0.0,90.82486724853516,62.0,20904.904296875,-0.0,1142.5655517578125,1.0,283.1498107910156,284.73443603515625,291.3975524902344,292.8387756347656,293.1499938964844,293.1499938964844,283.1499938964844,36696.5,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827736496925354,1.0,0.0,0.0,3.1525216102600098,3.152541160583496,6.631464088968642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.22119140625,0.0,1051.432373046875,1895.4371337890625,0.0,1477.548583984375,0.7918744087219238,1.0,0.0,3.0,1.0,0.0
