time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333180,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.8576396703720093,0.271511971950531,0.2457994371652603,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.6950881481170654,0.1414121687412262,0.136103093624115,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.9485234022140504,0.3609431087970733,0.253444105386734,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390930175781,0.907374143600464,0.3210189640522003,0.3055347800254822,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391540527344,0.8112426996231079,0.2273946106433868,1.0300530195236206,285.5390625,286.6214294433594,292.8020935058594,288.3517150878906,292.80426025390625,297.59893798828125,285.53863525390625,1.0,0.438951164484024,1.0,1.0,0.0,1.0,-2.366001605987549,2.365997076034546,4.499450824368978e-06,1.826336979866028,0.7816543579101562,0.7816543579101562,0.0,81.53819274902344,50.0,20294.24609375,-0.0,1084.7587890625,1.0,283.1499938964844,284.7485046386719,291.3250732421875,292.7369689941406,293.1499938964844,293.1499938964844,283.1499938964844,36048.578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677841067314148,1.0,0.0,0.0,3.0328598022460938,3.032878398895264,6.137591981314472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.2333984375,0.0,949.1527099609376,1895.4371337890625,0.0,1440.46044921875,0.7646244168281555,1.0,0.0,3.0,1.0,0.0
12333240,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.8576396703720093,0.271511971950531,0.2457994371652603,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.6950881481170654,0.1414121687412262,0.136103093624115,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.9485234022140504,0.3609431087970733,0.253444105386734,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390930175781,0.907374143600464,0.3210189640522003,0.3055347800254822,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391540527344,0.8112426996231079,0.2273946106433868,1.0300530195236206,285.5390625,286.6214294433594,292.8020935058594,288.3517150878906,292.80426025390625,297.59893798828125,285.53863525390625,1.0,0.438951164484024,1.0,1.0,0.0,1.0,-2.366001605987549,2.365997076034546,4.499450824368978e-06,1.826336979866028,0.7816543579101562,0.7816543579101562,0.0,81.53819274902344,50.0,20294.24609375,-0.0,1084.7587890625,1.0,283.1499938964844,284.7485046386719,291.3250732421875,292.7369689941406,293.1499938964844,293.1499938964844,283.1499938964844,36048.578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677841067314148,1.0,0.0,0.0,3.0328598022460938,3.032878398895264,6.137591981314472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.2333984375,0.0,949.1527099609376,1895.4371337890625,0.0,1440.46044921875,0.7646244168281555,1.0,0.0,3.0,1.0,0.0
12333300,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8723351955413818,0.270617812871933,0.2448326349258422,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.7066842913627625,0.1404067724943161,0.1349819004535675,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.9659684300422668,0.3598316013813019,0.2525434195995331,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9252185225486756,0.3199813365936279,0.3043865859508514,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8244883418083191,0.2266870886087417,1.0260788202285769,285.54071044921875,286.677490234375,292.7568664550781,288.3163146972656,292.7590026855469,297.5985107421875,285.54071044921875,1.0,0.4337947964668274,1.0,1.0,0.0,1.0,-2.3562581539154053,2.3562536239624023,4.462535798666067e-06,1.8188014030456543,0.7735297679901123,0.7735297679901123,0.0,76.59713745117188,50.0,19970.130859375,-0.0,1054.25,1.0,283.1499938964844,284.7606811523437,291.2840270996094,292.6775207519531,293.1499938964844,293.1499938964844,283.1499938964844,35515.578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743516325950623,1.0,0.0,0.0,2.960655212402344,2.9606730937957764,5.848829687238322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.98974609375,0.0,890.0213623046875,1895.4371337890625,0.0,1414.52001953125,0.7508874535560608,1.0,0.0,3.0,1.0,0.0
12333360,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.8903407454490662,0.2697140276432037,0.243849977850914,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.7198529243469238,0.139383465051651,0.1338346451520919,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.9842509031295776,0.3587082326412201,0.2516286969184875,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.946882963180542,0.3189281225204468,0.3032147288322449,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.8400686979293823,0.2259623855352401,1.021981716156006,285.5408020019531,286.7320556640625,292.7128601074219,288.2822570800781,292.7149353027344,297.5982360839844,285.54071044921875,1.0,0.4284379482269287,1.0,1.0,0.0,1.0,-2.346271276473999,2.346266984939575,4.424851340445457e-06,1.811070442199707,0.7650388479232788,0.7650388479232788,0.0,71.49552917480469,38.0,19672.365234375,-0.0,1023.0816650390624,1.0,283.1499938964844,284.7700500488281,291.2435913085937,292.6186218261719,293.1499938964844,293.1499938964844,283.1499938964844,35308.94140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701553463935852,1.0,0.0,0.0,2.8996851444244385,2.899702548980713,5.610415314549755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.65380859375,0.0,843.5369873046875,1895.4371337890625,0.0,1383.658203125,0.7344496846199036,1.0,0.0,3.0,1.0,0.0
12333420,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.928503692150116,0.2678540349006653,0.2419234812259674,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.7439233064651489,0.1372662782669067,0.1315595209598541,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443115234375,0.9990000128746032,0.3575368821620941,0.2365850657224655,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443115234375,0.983932614326477,0.3167567849159241,0.3008982837200165,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444030761719,0.8722178339958191,0.2244535088539123,1.013911485671997,285.5443115234375,286.8364562988281,292.628662109375,288.21844482421875,292.6306457519531,297.61181640625,285.54364013671875,1.0,0.416525661945343,1.0,1.0,0.0,1.0,-2.3107261657714844,2.3107218742370605,4.292467110644793e-06,1.783769607543945,0.747157633304596,0.747157633304596,0.0,62.762691497802734,41.0,18970.73046875,-0.0,951.2949829101562,1.0,283.1499938964844,284.79443359375,291.1669921875,292.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,34501.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598265171051025,1.0,0.0,0.0,2.755420684814453,2.755436897277832,5.066046355750586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.66943359375,0.0,738.5853881835938,1895.4371337890625,0.0,1309.2908935546875,0.7019492983818054,1.0,0.0,3.0,1.0,0.0
12333480,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.928503692150116,0.2678540349006653,0.2419234812259674,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.7439233064651489,0.1372662782669067,0.1315595209598541,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443115234375,0.9990000128746032,0.3575368821620941,0.2365850657224655,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443115234375,0.983932614326477,0.3167567849159241,0.3008982837200165,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444030761719,0.8722178339958191,0.2244535088539123,1.013911485671997,285.5443115234375,286.8364562988281,292.628662109375,288.21844482421875,292.6306457519531,297.61181640625,285.54364013671875,1.0,0.416525661945343,1.0,1.0,0.0,1.0,-2.3107261657714844,2.3107218742370605,4.292467110644793e-06,1.783769607543945,0.747157633304596,0.747157633304596,0.0,62.762691497802734,41.0,18970.73046875,-0.0,951.2949829101562,1.0,283.1499938964844,284.79443359375,291.1669921875,292.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,34501.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598265171051025,1.0,0.0,0.0,2.755420684814453,2.755436897277832,5.066046355750586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.66943359375,0.0,738.5853881835938,1895.4371337890625,0.0,1309.2908935546875,0.7019492983818054,1.0,0.0,3.0,1.0,0.0
12333540,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.9502710700035096,0.2659359276294708,0.2400863021612167,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.7563250660896301,0.1350996643304824,0.1293776631355285,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.9990000128746032,0.3593368828296661,0.2209587693214416,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.9990000128746032,0.3144837021827698,0.2983209490776062,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.8904973268508911,0.2229314595460891,1.0064263343811035,285.5509338378906,286.9339904785156,292.54998779296875,288.1607971191406,292.5518798828125,297.6751708984375,285.5513000488281,1.0,0.4082739651203155,1.0,1.0,0.0,1.0,-2.2749345302581787,2.274930477142334,4.1604703255870845e-06,1.755803108215332,0.7280935049057007,0.7280935049057007,0.0,58.17189025878906,61.0,18262.01953125,-0.0,897.4483032226562,1.0,283.1499938964844,284.82501220703125,291.0969543457031,292.3839416503906,293.1499938964844,293.1499938964844,283.1499938964844,33640.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469771265983582,1.0,0.0,0.0,2.601626396179199,2.6016411781311035,4.5163039885665057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.56103515625,0.0,637.0612182617188,1895.4371337890625,0.0,1220.091796875,0.6675446629524231,1.0,0.0,3.0,1.0,0.0
12333600,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.9502710700035096,0.2659359276294708,0.2400863021612167,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.7563250660896301,0.1350996643304824,0.1293776631355285,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.9990000128746032,0.3593368828296661,0.2209587693214416,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.9990000128746032,0.3144837021827698,0.2983209490776062,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.8904973268508911,0.2229314595460891,1.0064263343811035,285.5509338378906,286.9339904785156,292.54998779296875,288.1607971191406,292.5518798828125,297.6751708984375,285.5513000488281,1.0,0.4082739651203155,1.0,1.0,0.0,1.0,-2.2749345302581787,2.274930477142334,4.1604703255870845e-06,1.755803108215332,0.7280935049057007,0.7280935049057007,0.0,58.17189025878906,61.0,18262.01953125,-0.0,897.4483032226562,1.0,283.1499938964844,284.82501220703125,291.0969543457031,292.3839416503906,293.1499938964844,293.1499938964844,283.1499938964844,33640.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469771265983582,1.0,0.0,0.0,2.601626396179199,2.6016411781311035,4.5163039885665057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.56103515625,0.0,637.0612182617188,1895.4371337890625,0.0,1220.091796875,0.6675446629524231,1.0,0.0,3.0,1.0,0.0
12333660,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.9366245865821838,0.2638814747333526,0.2383115142583847,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.7451848387718201,0.1329540759325027,0.1274030208587646,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818786621094,0.9990000128746032,0.3600811064243316,0.2278832495212555,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.9900978803634644,0.3120899796485901,0.2964648604393005,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8792398571968079,0.2214495986700058,1.0000299215316772,285.5819091796875,287.0279235839844,292.4742431640625,288.1092529296875,292.47613525390625,297.6788635253906,285.5840148925781,1.0,0.4092501401901245,1.0,1.0,0.0,1.0,-2.2688634395599365,2.2688591480255127,4.137695214012638e-06,1.7507143020629885,0.7083715796470642,0.7083715796470642,0.0,59.49866485595703,79.0,17703.6328125,-0.0,896.5895385742188,1.0,283.1499938964844,284.8775939941406,291.0404663085937,292.28582763671875,293.1499938964844,293.1499938964844,283.1499938964844,32691.447265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330068111419678,1.0,0.0,0.0,2.441499948501587,2.441513776779175,3.977469305027626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.73388671875,0.0,541.859130859375,1895.4371337890625,0.0,1127.5321044921875,0.6319372057914734,1.0,0.0,3.0,1.0,0.0
12333720,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.9366245865821838,0.2638814747333526,0.2383115142583847,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.7451848387718201,0.1329540759325027,0.1274030208587646,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818786621094,0.9990000128746032,0.3600811064243316,0.2278832495212555,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.9900978803634644,0.3120899796485901,0.2964648604393005,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8792398571968079,0.2214495986700058,1.0000299215316772,285.5819091796875,287.0279235839844,292.4742431640625,288.1092529296875,292.47613525390625,297.6788635253906,285.5840148925781,1.0,0.4092501401901245,1.0,1.0,0.0,1.0,-2.2688634395599365,2.2688591480255127,4.137695214012638e-06,1.7507143020629885,0.7083715796470642,0.7083715796470642,0.0,59.49866485595703,79.0,17703.6328125,-0.0,896.5895385742188,1.0,283.1499938964844,284.8775939941406,291.0404663085937,292.28582763671875,293.1499938964844,293.1499938964844,283.1499938964844,32691.447265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330068111419678,1.0,0.0,0.0,2.441499948501587,2.441513776779175,3.977469305027626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.73388671875,0.0,541.859130859375,1895.4371337890625,0.0,1127.5321044921875,0.6319372057914734,1.0,0.0,3.0,1.0,0.0
12333780,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361694335937,0.9012520909309388,0.2621576488018036,0.2368508726358413,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.7200738191604614,0.1308049857616424,0.1255862563848495,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.9989669919013976,0.3550439476966858,0.2497176080942154,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6364440917969,0.9591551423072816,0.3098722398281097,0.2945207059383392,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358337402344,0.8501133918762207,0.2199927717447281,0.994492530822754,285.6365661621094,287.12188720703125,292.3984680175781,288.06317138671875,292.4003295898437,297.6457214355469,285.63970947265625,1.0,0.4161082506179809,1.0,1.0,0.0,1.0,-2.282456636428833,2.2824525833129883,4.187245394859929e-06,1.7612334489822388,0.6883002519607544,0.6883002519607544,0.0,65.28590393066406,97.0,17299.337890625,-0.0,932.424560546875,1.0,283.1499938964844,284.95672607421875,291.0005798339844,292.2142028808594,293.1499938964844,293.1499938964844,283.1499938964844,31650.640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202937364578247,1.0,0.0,0.0,2.278564929962158,2.2785775661468506,3.464305677880475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.67041015625,0.0,455.2926635742188,1895.4371337890625,0.0,1047.5445556640625,0.5959124565124512,1.0,0.0,3.0,1.0,0.0
12333840,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361694335937,0.9012520909309388,0.2621576488018036,0.2368508726358413,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.7200738191604614,0.1308049857616424,0.1255862563848495,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.9989669919013976,0.3550439476966858,0.2497176080942154,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6364440917969,0.9591551423072816,0.3098722398281097,0.2945207059383392,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358337402344,0.8501133918762207,0.2199927717447281,0.994492530822754,285.6365661621094,287.12188720703125,292.3984680175781,288.06317138671875,292.4003295898437,297.6457214355469,285.63970947265625,1.0,0.4161082506179809,1.0,1.0,0.0,1.0,-2.282456636428833,2.2824525833129883,4.187245394859929e-06,1.7612334489822388,0.6883002519607544,0.6883002519607544,0.0,65.28590393066406,97.0,17299.337890625,-0.0,932.424560546875,1.0,283.1499938964844,284.95672607421875,291.0005798339844,292.2142028808594,293.1499938964844,293.1499938964844,283.1499938964844,31650.640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202937364578247,1.0,0.0,0.0,2.278564929962158,2.2785775661468506,3.464305677880475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.67041015625,0.0,455.2926635742188,1895.4371337890625,0.0,1047.5445556640625,0.5959124565124512,1.0,0.0,3.0,1.0,0.0
12333900,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.8708383440971375,0.2613648474216461,0.2364317178726196,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.6946470737457275,0.1296747326850891,0.1248097941279411,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.9691681265830994,0.3518531918525696,0.2475842088460922,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.9233171939849854,0.3089833557605743,0.2938885986804962,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.8235705494880676,0.2192111760377884,0.9923824667930604,285.6648864746094,287.1688842773437,292.360595703125,288.04205322265625,292.3624572753906,297.6099853515625,285.6673278808594,1.0,0.4203655421733856,1.0,1.0,0.0,1.0,-2.274896144866944,2.274892091751098,4.160065600444796e-06,1.7556219100952148,0.678091824054718,0.678091824054718,0.0,71.80355834960938,97.0,17008.873046875,-0.0,950.2199096679688,1.0,283.1499938964844,284.9985046386719,290.98419189453125,292.18231201171875,293.1499938964844,293.1499938964844,283.1499938964844,30917.859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147585511207581,1.0,0.0,0.0,2.190176010131836,2.190187692642212,3.200747187293018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.89599609375,0.0,411.8575744628906,1895.4371337890625,0.0,1014.0396118164062,0.5790206789970398,1.0,0.0,3.0,1.0,0.0
12333960,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.8458065390586853,0.2604641914367676,0.2359380275011062,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.6720118522644043,0.1285216212272644,0.1240133494138717,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.9372578859329224,0.3499145805835724,0.2460704892873764,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.8939495086669922,0.3079798817634582,0.2932722866535187,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868896484375,0.7999476194381714,0.2184073328971862,0.9901753664016724,285.6874694824219,287.2158508300781,292.3226928710937,288.0221252441406,292.3245849609375,297.5985412597656,285.6898803710937,1.0,0.4250864386558532,1.0,1.0,0.0,1.0,-2.2681353092193604,2.268131256103516,4.135401468374766e-06,1.7503522634506226,0.667658269405365,0.667658269405365,0.0,78.72577667236328,100.0,16742.802734375,-0.0,970.15771484375,1.0,283.1499938964844,285.0343322753906,290.9674377441406,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,30556.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094610691070557,1.0,0.0,0.0,2.114861965179444,2.11487340927124,2.984402840411349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.98486328125,0.0,378.3091125488281,1895.4371337890625,0.0,982.7485961914062,0.5599957704544067,1.0,0.0,3.0,1.0,0.0
12334020,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.8179208040237427,0.2585869431495666,0.2346504181623459,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.645923376083374,0.1261808276176452,0.1222066208720207,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.8996535539627075,0.3471871316432953,0.2442532628774643,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436218261719,0.8621276617050171,0.3058308660984039,0.2916826605796814,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.7712402939796448,0.2167902886867523,0.9848251938819884,285.7437438964844,287.309814453125,292.2469482421875,287.9857177734375,292.2488098144531,297.5955810546875,285.74658203125,1.0,0.4305991232395172,1.0,1.0,0.0,1.0,-2.2539007663726807,2.253896713256836,4.083797648490872e-06,1.739298701286316,0.646533727645874,0.646533727645874,0.0,88.36981964111328,103.0,16166.208984375,-0.0,992.796875,1.0,283.1499938964844,285.11993408203125,290.9307861328125,292.0798034667969,293.1499938964844,293.1499938964844,283.1499938964844,29411.123046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985498428344727,1.0,0.0,0.0,1.9518678188323968,1.9518780708312988,2.542109314163099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.1884765625,0.0,310.9421691894531,1895.4371337890625,0.0,920.7572631835938,0.5245568156242371,1.0,0.0,3.0,1.0,0.0
12334080,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.8179208040237427,0.2585869431495666,0.2346504181623459,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.645923376083374,0.1261808276176452,0.1222066208720207,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.8996535539627075,0.3471871316432953,0.2442532628774643,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436218261719,0.8621276617050171,0.3058308660984039,0.2916826605796814,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.7712402939796448,0.2167902886867523,0.9848251938819884,285.7437438964844,287.309814453125,292.2469482421875,287.9857177734375,292.2488098144531,297.5955810546875,285.74658203125,1.0,0.4305991232395172,1.0,1.0,0.0,1.0,-2.2539007663726807,2.253896713256836,4.083797648490872e-06,1.739298701286316,0.646533727645874,0.646533727645874,0.0,88.36981964111328,103.0,16166.208984375,-0.0,992.796875,1.0,283.1499938964844,285.11993408203125,290.9307861328125,292.0798034667969,293.1499938964844,293.1499938964844,283.1499938964844,29411.123046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985498428344727,1.0,0.0,0.0,1.9518678188323968,1.9518780708312988,2.542109314163099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.1884765625,0.0,310.9421691894531,1895.4371337890625,0.0,920.7572631835938,0.5245568156242371,1.0,0.0,3.0,1.0,0.0
12334140,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080444335937,0.7991803884506226,0.2567489743232727,0.2332730740308761,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.6297222971916199,0.1238450855016708,0.1202905774116516,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085632324219,0.8783557415008545,0.3448375165462494,0.242799624800682,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.8428003191947937,0.3036667108535766,0.2899368703365326,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80767822265625,0.7536454796791077,0.2152162045240402,0.9791239500045776,285.8085021972656,287.4036865234375,292.17120361328125,287.9534912109375,292.1731262207031,297.5982971191406,285.8117980957031,1.0,0.4342212378978729,1.0,1.0,0.0,1.0,-2.239253759384156,2.2392497062683105,4.031022854178445e-06,1.7279044389724731,0.6250778436660767,0.6250778436660767,0.0,95.41382598876952,91.0,15572.099609375,-0.0,1004.7825317382812,1.0,283.1499938964844,285.2152709960937,290.89410400390625,292.0072631835937,293.1499938964844,293.1499938964844,283.1499938964844,28208.78515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866762399673462,1.0,0.0,0.0,1.791867733001709,1.791877031326294,2.142423483064705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.987060546875,0.0,253.1414794921875,1895.4371337890625,0.0,857.3077392578125,0.4900873303413391,1.0,0.0,3.0,1.0,0.0
12334200,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080444335937,0.7991803884506226,0.2567489743232727,0.2332730740308761,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.6297222971916199,0.1238450855016708,0.1202905774116516,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085632324219,0.8783557415008545,0.3448375165462494,0.242799624800682,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.8428003191947937,0.3036667108535766,0.2899368703365326,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80767822265625,0.7536454796791077,0.2152162045240402,0.9791239500045776,285.8085021972656,287.4036865234375,292.17120361328125,287.9534912109375,292.1731262207031,297.5982971191406,285.8117980957031,1.0,0.4342212378978729,1.0,1.0,0.0,1.0,-2.239253759384156,2.2392497062683105,4.031022854178445e-06,1.7279044389724731,0.6250778436660767,0.6250778436660767,0.0,95.41382598876952,91.0,15572.099609375,-0.0,1004.7825317382812,1.0,283.1499938964844,285.2152709960937,290.89410400390625,292.0072631835937,293.1499938964844,293.1499938964844,283.1499938964844,28208.78515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866762399673462,1.0,0.0,0.0,1.791867733001709,1.791877031326294,2.142423483064705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.987060546875,0.0,253.1414794921875,1895.4371337890625,0.0,857.3077392578125,0.4900873303413391,1.0,0.0,3.0,1.0,0.0
12334260,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.7959848642349243,0.2550021708011627,0.2317084968090057,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.6251932978630066,0.121548555791378,0.1181310787796974,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.8749895691871643,0.3426196873188019,0.2412551045417785,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.8396711945533752,0.3015642166137695,0.2879630327224731,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.750783383846283,0.2137167006731033,0.9724301099777222,285.8808288574219,287.4975280761719,292.0955505371094,287.925048828125,292.09747314453125,297.6029968261719,285.8844909667969,1.0,0.431740790605545,1.0,1.0,0.0,1.0,-2.2225160598754883,2.222512006759644,3.971190835727612e-06,1.7149004936218262,0.6033899188041687,0.6033899188041687,0.0,95.5421371459961,79.0,14954.009765625,-0.0,988.2598266601562,1.0,283.1499938964844,285.3194274902344,290.8602294921875,291.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,26956.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736801028251648,1.0,0.0,0.0,1.6368486881256104,1.636857032775879,1.7877653135656146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.951416015625,0.0,204.4298553466797,1895.4371337890625,0.0,792.5996704101562,0.4570131599903106,1.0,0.0,3.0,1.0,0.0
12334320,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.7959848642349243,0.2550021708011627,0.2317084968090057,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.6251932978630066,0.121548555791378,0.1181310787796974,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.8749895691871643,0.3426196873188019,0.2412551045417785,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.8396711945533752,0.3015642166137695,0.2879630327224731,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.750783383846283,0.2137167006731033,0.9724301099777222,285.8808288574219,287.4975280761719,292.0955505371094,287.925048828125,292.09747314453125,297.6029968261719,285.8844909667969,1.0,0.431740790605545,1.0,1.0,0.0,1.0,-2.2225160598754883,2.222512006759644,3.971190835727612e-06,1.7149004936218262,0.6033899188041687,0.6033899188041687,0.0,95.5421371459961,79.0,14954.009765625,-0.0,988.2598266601562,1.0,283.1499938964844,285.3194274902344,290.8602294921875,291.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,26956.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736801028251648,1.0,0.0,0.0,1.6368486881256104,1.636857032775879,1.7877653135656146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.951416015625,0.0,204.4298553466797,1895.4371337890625,0.0,792.5996704101562,0.4570131599903106,1.0,0.0,3.0,1.0,0.0
12334380,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599914550781,0.8030602335929871,0.2534040510654449,0.2300902009010315,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573669433594,0.6278145909309387,0.1193267554044723,0.1158545911312103,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.8828070759773254,0.3405115902423858,0.2396581172943115,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.846520185470581,0.2995634377002716,0.2858975529670715,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95953369140625,0.7570058107376099,0.2123267501592636,0.9653353691101074,285.9605407714844,287.5912475585937,292.0199584960937,287.8999938964844,292.0218811035156,297.609375,285.964599609375,1.0,0.4257270693778991,1.0,1.0,0.0,1.0,-2.204916954040528,2.2049129009246826,3.908743110514479e-06,1.7011971473693848,0.5815644860267639,0.5815644860267639,0.0,91.03768157958984,67.0,14317.7275390625,-0.0,953.6858520507812,1.0,283.1499938964844,285.4320678710937,290.8300476074219,291.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,25665.806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596434473991394,1.0,0.0,0.0,1.4884939193725586,1.4885014295578003,1.4783850588173666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.492919921875,0.0,164.0247802734375,1895.4371337890625,0.0,727.9827270507812,0.4256731271743774,1.0,0.0,3.0,1.0,0.0
12334440,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599914550781,0.8030602335929871,0.2534040510654449,0.2300902009010315,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573669433594,0.6278145909309387,0.1193267554044723,0.1158545911312103,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.8828070759773254,0.3405115902423858,0.2396581172943115,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.846520185470581,0.2995634377002716,0.2858975529670715,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95953369140625,0.7570058107376099,0.2123267501592636,0.9653353691101074,285.9605407714844,287.5912475585937,292.0199584960937,287.8999938964844,292.0218811035156,297.609375,285.964599609375,1.0,0.4257270693778991,1.0,1.0,0.0,1.0,-2.204916954040528,2.2049129009246826,3.908743110514479e-06,1.7011971473693848,0.5815644860267639,0.5815644860267639,0.0,91.03768157958984,67.0,14317.7275390625,-0.0,953.6858520507812,1.0,283.1499938964844,285.4320678710937,290.8300476074219,291.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,25665.806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596434473991394,1.0,0.0,0.0,1.4884939193725586,1.4885014295578003,1.4783850588173666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.492919921875,0.0,164.0247802734375,1895.4371337890625,0.0,727.9827270507812,0.4256731271743774,1.0,0.0,3.0,1.0,0.0
12334500,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8095199465751648,0.2526733875274658,0.2292979508638382,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.6311843395233154,0.1182442680001258,0.114698939025402,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.8900095224380493,0.33948615193367,0.2388465851545334,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.8529446125030518,0.2986007034778595,0.2848550081253052,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.7628622651100159,0.2116740345954895,0.9617637991905212,286.0060729980469,287.6380615234375,291.9822082519531,287.8886108398437,291.984130859375,297.6130676269531,286.01092529296875,1.0,0.421814888715744,1.0,1.0,0.0,1.0,-2.1960601806640625,2.196056365966797,3.877508788718842e-06,1.6942963600158691,0.5706691741943359,0.5706691741943359,0.0,87.67230224609375,67.0,13972.6025390625,-0.0,932.368896484375,1.0,283.1499938964844,285.49560546875,290.8160705566406,291.83184814453125,293.1499938964844,293.1499938964844,283.1499938964844,24802.859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55226731300354,1.0,0.0,0.0,1.4114768505096436,1.411483883857727,1.32935497276776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.159912109375,0.0,144.8477783203125,1895.4371337890625,0.0,696.1138305664062,0.4118966162204742,1.0,0.0,3.0,1.0,0.0
12334560,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474548339844,0.8175129294395447,0.2519830763339996,0.2285272032022476,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443725585937,0.6359059810638428,0.1171803027391433,0.1135408356785774,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481262207031,0.8993693590164185,0.338482141494751,0.2380366027355194,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478515625,0.8614235520362854,0.2976635098457336,0.2838181257247925,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.7705872654914856,0.2110495120286941,0.958227813243866,286.04803466796875,287.6848449707031,291.9444885253906,287.8779296875,291.9464111328125,297.6170349121094,286.05279541015625,1.0,0.4174575507640838,1.0,1.0,0.0,1.0,-2.1872777938842773,2.187273979187012,3.846665094897617e-06,1.687450885772705,0.5597096085548401,0.5597096085548401,0.0,83.76982879638672,55.0,13677.732421875,-0.0,909.2835693359376,1.0,283.1499938964844,285.5532531738281,290.8037414550781,291.8007202148437,293.1499938964844,293.1499938964844,283.1499938964844,24347.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447565913200378,1.0,0.0,0.0,1.3482255935668943,1.3482322692871094,1.2128819548706818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.01708984375,0.0,130.98060607910156,1895.4371337890625,0.0,665.0767211914062,0.3963198363780975,1.0,0.0,3.0,1.0,0.0
12334620,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.150390625,0.8387806415557861,0.2507349550724029,0.227052092552185,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.6500910520553589,0.1151118651032447,0.1112313196063041,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.9271621108055116,0.3365689218044281,0.2364377230405807,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15087890625,0.88542640209198,0.2958840429782867,0.2817775011062622,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.7923031449317932,0.2098960429430008,0.951331913471222,286.1510925292969,287.7783203125,291.8691101074219,287.8584289550781,291.8710632324219,297.6259765625,286.1564025878906,1.0,0.4077427685260772,1.0,1.0,0.0,1.0,-2.170077323913574,2.1700735092163086,3.7866241200390505e-06,1.6740353107452393,0.538090169429779,0.538090169429779,0.0,74.80384826660156,43.0,13072.70703125,-0.0,859.6879272460938,1.0,283.1499938964844,285.6904296875,290.7821350097656,291.7408447265625,293.1499938964844,293.1499938964844,283.1499938964844,23005.09765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294084548950195,1.0,0.0,0.0,1.217468500137329,1.2174745798110962,9.890286634117729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.75830078125,0.0,104.3132553100586,1895.4371337890625,0.0,605.87548828125,0.3691347539424896,1.0,0.0,3.0,1.0,0.0
12334680,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.150390625,0.8387806415557861,0.2507349550724029,0.227052092552185,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.6500910520553589,0.1151118651032447,0.1112313196063041,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.9271621108055116,0.3365689218044281,0.2364377230405807,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15087890625,0.88542640209198,0.2958840429782867,0.2817775011062622,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.7923031449317932,0.2098960429430008,0.951331913471222,286.1510925292969,287.7783203125,291.8691101074219,287.8584289550781,291.8710632324219,297.6259765625,286.1564025878906,1.0,0.4077427685260772,1.0,1.0,0.0,1.0,-2.170077323913574,2.1700735092163086,3.7866241200390505e-06,1.6740353107452393,0.538090169429779,0.538090169429779,0.0,74.80384826660156,43.0,13072.70703125,-0.0,859.6879272460938,1.0,283.1499938964844,285.6904296875,290.7821350097656,291.7408447265625,293.1499938964844,293.1499938964844,283.1499938964844,23005.09765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294084548950195,1.0,0.0,0.0,1.217468500137329,1.2174745798110962,9.890286634117729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.75830078125,0.0,104.3132553100586,1895.4371337890625,0.0,605.87548828125,0.3691347539424896,1.0,0.0,3.0,1.0,0.0
12334740,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608642578125,0.8714846968650818,0.2496455311775207,0.2256856262683868,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.6734569072723389,0.1131179556250572,0.1089522615075111,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26171875,0.9679273962974548,0.3347765505313873,0.2348938286304474,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.923187494277954,0.2942255437374115,0.2798117399215698,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.8234642744064331,0.2088652700185775,0.9447982907295228,286.2615966796875,287.87158203125,291.7938842773437,287.8410949707031,291.7958374023437,297.63580322265625,286.2673034667969,1.0,0.3970807194709778,1.0,1.0,0.0,1.0,-2.153635025024414,2.1536312103271484,3.7296924801921705e-06,1.6612039804458618,0.5167555809020996,0.5167555809020996,0.0,64.7891616821289,31.0,12462.23828125,-0.0,807.6810302734375,1.0,283.1499938964844,285.8350830078125,290.764892578125,291.68634033203125,293.1499938964844,293.1499938964844,283.1499938964844,21660.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141134858131409,1.0,0.0,0.0,1.0968670845031738,1.0968724489212036,8.02789017484429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.916259765625,0.0,83.0084457397461,1895.4371337890625,0.0,552.1673583984375,0.3441723585128784,1.0,0.0,3.0,1.0,0.0
12334800,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608642578125,0.8714846968650818,0.2496455311775207,0.2256856262683868,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.6734569072723389,0.1131179556250572,0.1089522615075111,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26171875,0.9679273962974548,0.3347765505313873,0.2348938286304474,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.923187494277954,0.2942255437374115,0.2798117399215698,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.8234642744064331,0.2088652700185775,0.9447982907295228,286.2615966796875,287.87158203125,291.7938842773437,287.8410949707031,291.7958374023437,297.63580322265625,286.2673034667969,1.0,0.3970807194709778,1.0,1.0,0.0,1.0,-2.153635025024414,2.1536312103271484,3.7296924801921705e-06,1.6612039804458618,0.5167555809020996,0.5167555809020996,0.0,64.7891616821289,31.0,12462.23828125,-0.0,807.6810302734375,1.0,283.1499938964844,285.8350830078125,290.764892578125,291.68634033203125,293.1499938964844,293.1499938964844,283.1499938964844,21660.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141134858131409,1.0,0.0,0.0,1.0968670845031738,1.0968724489212036,8.02789017484429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.916259765625,0.0,83.0084457397461,1895.4371337890625,0.0,552.1673583984375,0.3441723585128784,1.0,0.0,3.0,1.0,0.0
12334860,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758239746094,0.9175773859024048,0.248666763305664,0.2244578897953033,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37188720703125,0.7059091925621033,0.1111667305231094,0.1067515313625335,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3765563964844,0.9990000128746032,0.3334033489227295,0.2263032346963882,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37628173828125,0.973677933216095,0.2926507890224457,0.2779649198055267,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3752136230469,0.8627974987030029,0.2079227864742279,0.9388418793678284,286.3764953613281,287.96466064453125,291.71881103515625,287.8255920410156,291.7207946777344,297.6493835449219,286.3814697265625,1.0,0.3854506313800812,1.0,1.0,0.0,1.0,-2.129768133163452,2.1297645568847656,3.648353867902188e-06,1.64287269115448,0.4957543909549713,0.4957543909549713,0.0,55.15103912353516,34.0,11826.9775390625,-0.0,751.3378295898438,1.0,283.1499938964844,285.98388671875,290.7494812011719,291.6340026855469,293.1499938964844,293.1499938964844,283.1499938964844,20323.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988622665405273,1.0,0.0,0.0,0.9863897562026978,0.986394703388214,6.492180659734005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.594482421875,0.0,66.09255981445312,1895.4371337890625,0.0,503.4447326660156,0.3243783414363861,1.0,0.0,3.0,1.0,0.0
12334920,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758239746094,0.9175773859024048,0.248666763305664,0.2244578897953033,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37188720703125,0.7059091925621033,0.1111667305231094,0.1067515313625335,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3765563964844,0.9990000128746032,0.3334033489227295,0.2263032346963882,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37628173828125,0.973677933216095,0.2926507890224457,0.2779649198055267,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3752136230469,0.8627974987030029,0.2079227864742279,0.9388418793678284,286.3764953613281,287.96466064453125,291.71881103515625,287.8255920410156,291.7207946777344,297.6493835449219,286.3814697265625,1.0,0.3854506313800812,1.0,1.0,0.0,1.0,-2.129768133163452,2.1297645568847656,3.648353867902188e-06,1.64287269115448,0.4957543909549713,0.4957543909549713,0.0,55.15103912353516,34.0,11826.9775390625,-0.0,751.3378295898438,1.0,283.1499938964844,285.98388671875,290.7494812011719,291.6340026855469,293.1499938964844,293.1499938964844,283.1499938964844,20323.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988622665405273,1.0,0.0,0.0,0.9863897562026978,0.986394703388214,6.492180659734005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.594482421875,0.0,66.09255981445312,1895.4371337890625,0.0,503.4447326660156,0.3243783414363861,1.0,0.0,3.0,1.0,0.0
12334980,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.46051025390625,0.9442049264907836,0.247627854347229,0.2234122306108474,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4569702148437,0.7200953364372253,0.1091853156685829,0.1047398820519447,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609680175781,0.9990000128746032,0.3350473344326019,0.2091742306947708,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609069824219,0.993995487689972,0.2909499406814575,0.2762714922428131,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599304199219,0.884445309638977,0.2069863826036453,0.9339628219604492,286.4610900878906,288.0575256347656,291.6439208984375,287.8114929199219,291.6459350585937,297.7074279785156,286.4659423828125,1.0,0.3774647116661072,1.0,1.0,0.0,1.0,-2.097696304321289,2.0976927280426025,3.539640374583541e-06,1.6176530122756958,0.4744133949279785,0.4744133949279785,0.0,50.605430603027344,52.0,11238.990234375,-0.0,707.4981689453125,1.0,283.1499938964844,286.0993347167969,290.7331848144531,291.57781982421875,293.1499938964844,293.1499938964844,283.1499938964844,19745.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833491146564483,1.0,0.0,0.0,0.9007413983345032,0.9007459878921508,5.413693671130204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.3984375,0.0,55.576995849609375,1895.4371337890625,0.0,458.3995666503906,0.3092589676380157,1.0,0.0,3.0,1.0,0.0
