time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335040,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.46051025390625,0.9442049264907836,0.247627854347229,0.2234122306108474,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4569702148437,0.7200953364372253,0.1091853156685829,0.1047398820519447,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609680175781,0.9990000128746032,0.3350473344326019,0.2091742306947708,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609069824219,0.993995487689972,0.2909499406814575,0.2762714922428131,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599304199219,0.884445309638977,0.2069863826036453,0.9339628219604492,286.4610900878906,288.0575256347656,291.6439208984375,287.8114929199219,291.6459350585937,297.7074279785156,286.4659423828125,1.0,0.3774647116661072,1.0,1.0,0.0,1.0,-2.097696304321289,2.0976927280426025,3.539640374583541e-06,1.6176530122756958,0.4744133949279785,0.4744133949279785,0.0,50.605430603027344,52.0,11238.990234375,-0.0,707.4981689453125,1.0,283.1499938964844,286.0993347167969,290.7331848144531,291.57781982421875,293.1499938964844,293.1499938964844,283.1499938964844,19745.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833491146564483,1.0,0.0,0.0,0.9007413983345032,0.9007459878921508,5.413693671130204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.3984375,0.0,55.576995849609375,1895.4371337890625,0.0,458.3995666503906,0.3092589676380157,1.0,0.0,3.0,1.0,0.0
12335100,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50518798828125,0.944364845752716,0.2470927834510803,0.2229301631450653,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5011901855469,0.7186278104782104,0.1081935763359069,0.1037962883710861,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057373046875,0.9990000128746032,0.3361448347568512,0.2086288779973983,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5056457519531,0.9938728213310242,0.2900483608245849,0.2754176259040832,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045471191406,0.8845534324645996,0.2065254896879196,0.9318627119064332,286.5058288574219,288.1038818359375,291.6065673828125,287.80487060546875,291.6085510253906,297.7085266113281,286.5115051269531,1.0,0.3768465220928192,1.0,1.0,0.0,1.0,-2.091764450073242,2.0917611122131348,3.5194543670513667e-06,1.612815260887146,0.4637401700019836,0.4637401700019836,0.0,50.32473373413086,52.0,10983.8603515625,-0.0,701.5310668945312,1.0,283.1499938964844,286.1572570800781,290.7234191894531,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,19553.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750459492206573,1.0,0.0,0.0,0.8623331189155579,0.862337589263916,4.9618492425906886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.38623046875,0.0,51.39447784423828,1895.4371337890625,0.0,436.0071105957031,0.3029354214668274,1.0,0.0,3.0,1.0,0.0
12335160,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.555419921875,0.9357928037643432,0.2465617656707763,0.2224881947040558,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.7114784121513367,0.1071977913379669,0.1028944700956344,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560607910156,0.9990000128746032,0.3364750444889068,0.2132424712181091,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.9873884916305542,0.2891816794872284,0.2746232450008392,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5547180175781,0.8773849606513977,0.20606529712677,0.9299803376197816,286.5561218261719,288.150146484375,291.5692443847656,287.7984619140625,291.5712280273437,297.70819091796875,286.56231689453125,1.0,0.378024011850357,1.0,1.0,0.0,1.0,-2.09246826171875,2.0924649238586426,3.52163624484092e-06,1.6132566928863523,0.4531516134738922,0.4531516134738922,0.0,51.293495178222656,55.0,10752.8681640625,-0.0,705.5745849609375,1.0,283.1499938964844,286.2191772460937,290.714599609375,291.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,19398.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665271043777466,1.0,0.0,0.0,0.8263523578643799,0.8263567090034485,4.556422439350173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.272705078125,0.0,47.7288703918457,1895.4371337890625,0.0,414.1856689453125,0.2972256541252136,1.0,0.0,3.0,1.0,0.0
12335220,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575012207031,0.9221530556678772,0.2454970329999923,0.2215940207242965,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.6986485123634338,0.1051583737134933,0.1010421365499496,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6582336425781,0.9990000128746032,0.334784597158432,0.2205580025911331,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579895019531,0.9761053323745728,0.287487268447876,0.2730782032012939,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568298339844,0.86624675989151,0.2051125913858413,0.9260548949241638,286.658203125,288.24249267578125,291.4947814941406,287.7861022949219,291.49676513671875,297.7068786621094,286.6640625,1.0,0.379081517457962,1.0,1.0,0.0,1.0,-2.091391324996948,2.091387987136841,3.518120138323866e-06,1.6124690771102903,0.4320998191833496,0.4320998191833496,0.0,52.82057189941406,58.0,10295.84375,-0.0,710.1101684570312,1.0,283.1499938964844,286.3437194824219,290.7023010253906,291.4712829589844,293.1499938964844,293.1499938964844,283.1499938964844,19168.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496700167655945,1.0,0.0,0.0,0.7602768540382385,0.7602810263633728,3.856887786923836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.199462890625,0.0,41.570777893066406,1895.4371337890625,0.0,374.1602783203125,0.2872320711612701,1.0,0.0,3.0,1.0,0.0
12335280,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575012207031,0.9221530556678772,0.2454970329999923,0.2215940207242965,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.6986485123634338,0.1051583737134933,0.1010421365499496,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6582336425781,0.9990000128746032,0.334784597158432,0.2205580025911331,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579895019531,0.9761053323745728,0.287487268447876,0.2730782032012939,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568298339844,0.86624675989151,0.2051125913858413,0.9260548949241638,286.658203125,288.24249267578125,291.4947814941406,287.7861022949219,291.49676513671875,297.7068786621094,286.6640625,1.0,0.379081517457962,1.0,1.0,0.0,1.0,-2.091391324996948,2.091387987136841,3.518120138323866e-06,1.6124690771102903,0.4320998191833496,0.4320998191833496,0.0,52.82057189941406,58.0,10295.84375,-0.0,710.1101684570312,1.0,283.1499938964844,286.3437194824219,290.7023010253906,291.4712829589844,293.1499938964844,293.1499938964844,283.1499938964844,19168.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496700167655945,1.0,0.0,0.0,0.7602768540382385,0.7602810263633728,3.856887786923836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.199462890625,0.0,41.570777893066406,1895.4371337890625,0.0,374.1602783203125,0.2872320711612701,1.0,0.0,3.0,1.0,0.0
12335340,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.9079431891441344,0.244432270526886,0.220709279179573,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523193359375,0.6848882436752319,0.1030721813440322,0.0991523563861846,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7576599121094,0.9990000128746032,0.331143707036972,0.2288712263107299,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75732421875,0.9626502990722656,0.2858110070228576,0.2715681493282318,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75616455078125,0.8545153141021729,0.2041251063346862,0.9220184087753296,286.7575378417969,288.33453369140625,291.4205322265625,287.7740478515625,291.42254638671875,297.7052307128906,286.76336669921875,1.0,0.3807305097579956,1.0,1.0,0.0,1.0,-2.091378688812256,2.0913751125335693,3.5180385111743817e-06,1.6124343872070312,0.4111231565475464,0.4111231565475464,0.0,54.64959335327149,61.0,9847.3515625,-0.0,716.6154174804688,1.0,283.1499938964844,286.4640197753906,290.69366455078125,291.428466796875,293.1499938964844,293.1499938964844,283.1499938964844,19006.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335780739784241,1.0,0.0,0.0,0.7004050016403198,0.7004091143608093,3.2733463939393914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.1962890625,0.0,36.558555603027344,1895.4371337890625,0.0,339.4260559082031,0.2786526083946228,1.0,0.0,3.0,1.0,0.0
12335400,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.9079431891441344,0.244432270526886,0.220709279179573,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523193359375,0.6848882436752319,0.1030721813440322,0.0991523563861846,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7576599121094,0.9990000128746032,0.331143707036972,0.2288712263107299,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75732421875,0.9626502990722656,0.2858110070228576,0.2715681493282318,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75616455078125,0.8545153141021729,0.2041251063346862,0.9220184087753296,286.7575378417969,288.33453369140625,291.4205322265625,287.7740478515625,291.42254638671875,297.7052307128906,286.76336669921875,1.0,0.3807305097579956,1.0,1.0,0.0,1.0,-2.091378688812256,2.0913751125335693,3.5180385111743817e-06,1.6124343872070312,0.4111231565475464,0.4111231565475464,0.0,54.64959335327149,61.0,9847.3515625,-0.0,716.6154174804688,1.0,283.1499938964844,286.4640197753906,290.69366455078125,291.428466796875,293.1499938964844,293.1499938964844,283.1499938964844,19006.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335780739784241,1.0,0.0,0.0,0.7004050016403198,0.7004091143608093,3.2733463939393914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.1962890625,0.0,36.558555603027344,1895.4371337890625,0.0,339.4260559082031,0.2786526083946228,1.0,0.0,3.0,1.0,0.0
12335460,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586120605469,0.8872761130332947,0.243348941206932,0.2198729515075683,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.6653744578361511,0.1009188964962959,0.0972697809338569,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.85955810546875,0.9849416613578796,0.3271995186805725,0.2297485619783401,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.859130859375,0.9390780329704284,0.2842493653297424,0.270197331905365,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8578796386719,0.8364309668540955,0.2030743956565857,0.9180354475975036,286.8594055175781,288.4262390136719,291.3465881347656,287.7619934082031,291.3485717773437,297.67791748046875,286.8656311035156,1.0,0.3823462128639221,1.0,1.0,0.0,1.0,-2.082647562026977,2.08264422416687,3.489152732072398e-06,1.605762004852295,0.3902836740016937,0.3902836740016937,0.0,57.84893798828125,64.0,9404.861328125,-0.0,720.6634521484375,1.0,283.1499938964844,286.5793762207031,290.6849670410156,291.3867492675781,293.1499938964844,293.1499938964844,283.1499938964844,18886.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181999266147613,1.0,0.0,0.0,0.6458032131195068,0.645807147026062,2.7828759741055364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3064.023193359375,0.0,32.3919677734375,1895.4371337890625,0.0,308.9402770996094,0.2711181640625,1.0,0.0,3.0,1.0,0.0
12335520,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586120605469,0.8872761130332947,0.243348941206932,0.2198729515075683,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.6653744578361511,0.1009188964962959,0.0972697809338569,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.85955810546875,0.9849416613578796,0.3271995186805725,0.2297485619783401,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.859130859375,0.9390780329704284,0.2842493653297424,0.270197331905365,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8578796386719,0.8364309668540955,0.2030743956565857,0.9180354475975036,286.8594055175781,288.4262390136719,291.3465881347656,287.7619934082031,291.3485717773437,297.67791748046875,286.8656311035156,1.0,0.3823462128639221,1.0,1.0,0.0,1.0,-2.082647562026977,2.08264422416687,3.489152732072398e-06,1.605762004852295,0.3902836740016937,0.3902836740016937,0.0,57.84893798828125,64.0,9404.861328125,-0.0,720.6634521484375,1.0,283.1499938964844,286.5793762207031,290.6849670410156,291.3867492675781,293.1499938964844,293.1499938964844,283.1499938964844,18886.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181999266147613,1.0,0.0,0.0,0.6458032131195068,0.645807147026062,2.7828759741055364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3064.023193359375,0.0,32.3919677734375,1895.4371337890625,0.0,308.9402770996094,0.2711181640625,1.0,0.0,3.0,1.0,0.0
12335580,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96563720703125,0.8686209321022034,0.2422973066568374,0.2190573662519455,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604187011719,0.647830605506897,0.0987288802862167,0.0953472554683685,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665832519531,0.9648422598838806,0.3249042928218841,0.2280530929565429,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661560058594,0.9161406755447388,0.282680481672287,0.2688791751861572,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96490478515625,0.8200891613960266,0.202023908495903,0.9139869809150696,286.9664001464844,288.5176086425781,291.2728881835937,287.7495422363281,291.27490234375,297.6778259277344,286.9727783203125,1.0,0.3837190866470337,1.0,1.0,0.0,1.0,-2.0709779262542725,2.070974588394165,3.450353460721089e-06,1.5965927839279177,0.3697015643119812,0.3697015643119812,0.0,61.17076873779297,67.0,8970.73046875,-0.0,722.56787109375,1.0,283.1499938964844,286.69207763671875,290.6742248535156,291.3437805175781,293.1499938964844,293.1499938964844,283.1499938964844,18777.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031606018543243,1.0,0.0,0.0,0.5959016680717468,0.5959054827690125,2.369423235393242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2919.112548828125,0.0,28.861122131347656,1895.4371337890625,0.0,281.263671875,0.2644915282726288,1.0,0.0,3.0,1.0,0.0
12335640,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96563720703125,0.8686209321022034,0.2422973066568374,0.2190573662519455,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604187011719,0.647830605506897,0.0987288802862167,0.0953472554683685,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665832519531,0.9648422598838806,0.3249042928218841,0.2280530929565429,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661560058594,0.9161406755447388,0.282680481672287,0.2688791751861572,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96490478515625,0.8200891613960266,0.202023908495903,0.9139869809150696,286.9664001464844,288.5176086425781,291.2728881835937,287.7495422363281,291.27490234375,297.6778259277344,286.9727783203125,1.0,0.3837190866470337,1.0,1.0,0.0,1.0,-2.0709779262542725,2.070974588394165,3.450353460721089e-06,1.5965927839279177,0.3697015643119812,0.3697015643119812,0.0,61.17076873779297,67.0,8970.73046875,-0.0,722.56787109375,1.0,283.1499938964844,286.69207763671875,290.6742248535156,291.3437805175781,293.1499938964844,293.1499938964844,283.1499938964844,18777.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031606018543243,1.0,0.0,0.0,0.5959016680717468,0.5959054827690125,2.369423235393242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2919.112548828125,0.0,28.861122131347656,1895.4371337890625,0.0,281.263671875,0.2644915282726288,1.0,0.0,3.0,1.0,0.0
12335700,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194702148437,0.8606455326080322,0.2417864650487899,0.2186614573001861,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.6402713060379028,0.0976278409361839,0.0943765938282013,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204162597656,0.9552019834518432,0.3239338994026184,0.2274030745029449,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199890136719,0.9064863920211792,0.2818763852119446,0.2681955695152282,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01873779296875,0.8127983212471008,0.2015095055103302,0.9119954705238342,287.020263671875,288.5631408691406,291.2361755371094,287.7430725097656,291.2381591796875,297.6805725097656,287.026611328125,1.0,0.3843748867511749,1.0,1.0,0.0,1.0,-2.065343141555786,2.0653398036956787,3.431735194681096e-06,1.5921858549118042,0.3594999313354492,0.3594999313354492,0.0,62.761505126953125,67.0,8757.5185546875,-0.0,723.4449462890625,1.0,283.1499938964844,286.747802734375,290.668212890625,291.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18725.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957003355026245,1.0,0.0,0.0,0.5725474953651428,0.5725513100624084,2.1873409750128303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2848.24609375,0.0,27.2920036315918,1895.4371337890625,0.0,268.19293212890625,0.2615099251270294,1.0,0.0,3.0,1.0,0.0
12335760,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0730285644531,0.8533448576927185,0.2412821799516677,0.2182714492082595,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0676574707031,0.6332835555076599,0.0965228080749511,0.0934010967612266,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0739440917969,0.9457931518554688,0.3229998052120209,0.2267916202545166,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07354736328125,0.8980852961540222,0.2810665667057037,0.2675031423568725,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0722961425781,0.8057182431221008,0.2010004818439483,0.9100263714790344,287.07379150390625,288.60858154296875,291.19952392578125,287.7363586425781,291.2015380859375,297.6835632324219,287.0801086425781,1.0,0.3850188851356506,1.0,1.0,0.0,1.0,-2.059772253036499,2.059768915176392,3.41338250109402e-06,1.5878294706344604,0.3493503332138061,0.3493503332138061,0.0,64.32469177246094,70.0,8546.64453125,-0.0,724.2708129882812,1.0,283.1499938964844,286.802734375,290.661865234375,291.29998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18676.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882661163806915,1.0,0.0,0.0,0.5502007603645325,0.5502045750617981,2.019927869412185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2778.27294921875,0.0,25.838529586791992,1895.4371337890625,0.0,255.536376953125,0.2587320804595947,1.0,0.0,3.0,1.0,0.0
12335820,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786804199219,0.8403258323669434,0.2402843683958053,0.2175018936395645,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1732482910156,0.6203133463859558,0.0942980200052261,0.0914350897073745,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795654296875,0.9278692603111268,0.321176141500473,0.2256131172180175,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791687011719,0.8828871846199036,0.279437780380249,0.266105055809021,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1779479980469,0.7923407554626465,0.1999912559986114,0.9061292409896852,287.1794128417969,288.6991882324219,291.12646484375,287.7221374511719,291.12847900390625,297.6893920898437,287.1856689453125,1.0,0.3862846195697784,1.0,1.0,0.0,1.0,-2.048712015151977,2.04870867729187,3.3771050311770523e-06,1.5791809558868408,0.3291903138160705,0.3291903138160705,0.0,67.40113067626953,73.0,8132.0830078125,-0.0,725.79296875,1.0,283.1499938964844,286.9097900390625,290.6481628417969,291.25567626953125,293.1499938964844,293.1499938964844,283.1499938964844,18586.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734707534313202,1.0,0.0,0.0,0.5083385109901428,0.5083422660827637,1.7242472338807602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2640.91943359375,0.0,23.23624420166016,1895.4371337890625,0.0,231.24859619140625,0.2537302672863006,1.0,0.0,3.0,1.0,0.0
12335880,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786804199219,0.8403258323669434,0.2402843683958053,0.2175018936395645,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1732482910156,0.6203133463859558,0.0942980200052261,0.0914350897073745,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795654296875,0.9278692603111268,0.321176141500473,0.2256131172180175,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791687011719,0.8828871846199036,0.279437780380249,0.266105055809021,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1779479980469,0.7923407554626465,0.1999912559986114,0.9061292409896852,287.1794128417969,288.6991882324219,291.12646484375,287.7221374511719,291.12847900390625,297.6893920898437,287.1856689453125,1.0,0.3862846195697784,1.0,1.0,0.0,1.0,-2.048712015151977,2.04870867729187,3.3771050311770523e-06,1.5791809558868408,0.3291903138160705,0.3291903138160705,0.0,67.40113067626953,73.0,8132.0830078125,-0.0,725.79296875,1.0,283.1499938964844,286.9097900390625,290.6481628417969,291.25567626953125,293.1499938964844,293.1499938964844,283.1499938964844,18586.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734707534313202,1.0,0.0,0.0,0.5083385109901428,0.5083422660827637,1.7242472338807602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2640.91943359375,0.0,23.23624420166016,1895.4371337890625,0.0,231.24859619140625,0.2537302672863006,1.0,0.0,3.0,1.0,0.0
12335940,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.28228759765625,0.8288639783859253,0.2392908185720443,0.2167372852563858,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.6072887182235718,0.0920482575893402,0.0894454196095466,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.283203125,0.9117332696914672,0.319375067949295,0.2244559377431869,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2828063964844,0.869316816329956,0.277799129486084,0.2646956741809845,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2815856933594,0.780297040939331,0.1989845037460327,0.9022483229637146,287.2830505371094,288.7893371582031,291.05377197265625,287.70654296875,291.0557556152344,297.6947326660156,287.2892761230469,1.0,0.3875321745872497,1.0,1.0,0.0,1.0,-2.037661075592041,2.0376577377319336,3.3410690321034053e-06,1.570540189743042,0.3091970086097717,0.3091970086097717,0.0,70.44049072265625,76.0,7724.982421875,-0.0,727.1640014648438,1.0,283.1499938964844,287.0129089355469,290.6334228515625,291.2114562988281,293.1499938964844,293.1499938964844,283.1499938964844,18483.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588272631168365,1.0,0.0,0.0,0.4696430563926697,0.4738920629024505,1.4717338459036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2511.777099609375,0.0,21.142438888549805,1895.4371337890625,0.0,208.0758514404297,0.2494990825653076,1.0,0.0,3.0,1.0,0.0
12336000,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.28228759765625,0.8288639783859253,0.2392908185720443,0.2167372852563858,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.6072887182235718,0.0920482575893402,0.0894454196095466,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.283203125,0.9117332696914672,0.319375067949295,0.2244559377431869,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2828063964844,0.869316816329956,0.277799129486084,0.2646956741809845,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2815856933594,0.780297040939331,0.1989845037460327,0.9022483229637146,287.2830505371094,288.7893371582031,291.05377197265625,287.70654296875,291.0557556152344,297.6947326660156,287.2892761230469,1.0,0.3875321745872497,1.0,1.0,0.0,1.0,-2.037661075592041,2.0376577377319336,3.3410690321034053e-06,1.570540189743042,0.3091970086097717,0.3091970086097717,0.0,70.44049072265625,76.0,7724.982421875,-0.0,727.1640014648438,1.0,283.1499938964844,287.0129089355469,290.6334228515625,291.2114562988281,293.1499938964844,293.1499938964844,283.1499938964844,18483.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588272631168365,1.0,0.0,0.0,0.4696430563926697,0.4738920629024505,1.4717338459036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2511.777099609375,0.0,21.142438888549805,1895.4371337890625,0.0,208.0758514404297,0.2494990825653076,1.0,0.0,3.0,1.0,0.0
12336060,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3875732421875,0.8184097409248352,0.2383049875497818,0.2159761637449264,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817443847656,0.5939599275588989,0.0897713378071785,0.0874289497733116,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38848876953125,0.8981617093086243,0.3175891041755676,0.2233079820871353,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880920410156,0.857140064239502,0.2761568427085876,0.2632794380187988,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868408203125,0.7694101929664612,0.1979786157608032,0.898362934589386,287.3883361816406,288.8790588378906,290.9814147949219,287.6892395019531,290.9833984375,297.6997375488281,287.3946533203125,1.0,0.3887704908847809,1.0,1.0,0.0,1.0,-2.0265793800354004,2.026576280593872,3.3051444461307256e-06,1.5618752241134644,0.2894226610660553,0.2894226610660553,0.0,73.45977783203125,79.0,7318.623046875,-0.0,728.4113159179688,1.0,283.1499938964844,287.114990234375,290.6190185546875,291.16961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18283.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447645604610443,1.0,0.0,0.0,0.4329626858234405,0.4698816239833832,1.2508189151105853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2388.841064453125,0.0,20.49285697937012,1895.4371337890625,0.0,186.2847595214844,0.246849849820137,1.0,0.0,3.0,1.0,0.0
12336120,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3875732421875,0.8184097409248352,0.2383049875497818,0.2159761637449264,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817443847656,0.5939599275588989,0.0897713378071785,0.0874289497733116,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38848876953125,0.8981617093086243,0.3175891041755676,0.2233079820871353,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880920410156,0.857140064239502,0.2761568427085876,0.2632794380187988,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868408203125,0.7694101929664612,0.1979786157608032,0.898362934589386,287.3883361816406,288.8790588378906,290.9814147949219,287.6892395019531,290.9833984375,297.6997375488281,287.3946533203125,1.0,0.3887704908847809,1.0,1.0,0.0,1.0,-2.0265793800354004,2.026576280593872,3.3051444461307256e-06,1.5618752241134644,0.2894226610660553,0.2894226610660553,0.0,73.45977783203125,79.0,7318.623046875,-0.0,728.4113159179688,1.0,283.1499938964844,287.114990234375,290.6190185546875,291.16961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18283.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447645604610443,1.0,0.0,0.0,0.4329626858234405,0.4698816239833832,1.2508189151105853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2388.841064453125,0.0,20.49285697937012,1895.4371337890625,0.0,186.2847595214844,0.246849849820137,1.0,0.0,3.0,1.0,0.0
12336180,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4890441894531,0.8084495067596436,0.2373240739107132,0.2152228653430938,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4833984375,0.5806750059127808,0.0874654501676559,0.0853858217597007,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898681640625,0.8860467076301575,0.3158105015754699,0.2221681028604507,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.489501953125,0.8461629748344421,0.2745091021060943,0.2618606090545654,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48834228515625,0.7595552802085876,0.1969708204269409,0.8944785594940186,287.4897155761719,288.9682922363281,290.9094543457031,287.6698913574219,290.91143798828125,297.704345703125,287.4956359863281,1.0,0.3900066018104553,1.0,1.0,0.0,1.0,-2.0154833793640137,2.0154800415039062,3.26938584294112e-06,1.5531997680664062,0.2697978019714355,0.2697978019714355,0.0,76.46581268310547,67.0,6930.31103515625,-0.0,729.572265625,1.0,283.1499938964844,287.2131652832031,290.6015930175781,291.12457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18158.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311426639556885,1.0,0.0,0.0,0.4001286625862121,0.4769005179405212,1.0682989604049452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2260.97412109375,0.0,20.47542381286621,1895.4371337890625,0.0,165.29226684570312,0.2454331815242767,1.0,0.0,3.0,1.0,0.0
12336240,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4890441894531,0.8084495067596436,0.2373240739107132,0.2152228653430938,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4833984375,0.5806750059127808,0.0874654501676559,0.0853858217597007,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898681640625,0.8860467076301575,0.3158105015754699,0.2221681028604507,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.489501953125,0.8461629748344421,0.2745091021060943,0.2618606090545654,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48834228515625,0.7595552802085876,0.1969708204269409,0.8944785594940186,287.4897155761719,288.9682922363281,290.9094543457031,287.6698913574219,290.91143798828125,297.704345703125,287.4956359863281,1.0,0.3900066018104553,1.0,1.0,0.0,1.0,-2.0154833793640137,2.0154800415039062,3.26938584294112e-06,1.5531997680664062,0.2697978019714355,0.2697978019714355,0.0,76.46581268310547,67.0,6930.31103515625,-0.0,729.572265625,1.0,283.1499938964844,287.2131652832031,290.6015930175781,291.12457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18158.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311426639556885,1.0,0.0,0.0,0.4001286625862121,0.4769005179405212,1.0682989604049452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2260.97412109375,0.0,20.47542381286621,1895.4371337890625,0.0,165.29226684570312,0.2454331815242767,1.0,0.0,3.0,1.0,0.0
12336300,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.53662109375,0.8085132837295532,0.2368269860744476,0.2147713303565979,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311279296875,0.5781960487365723,0.0862993150949478,0.0842776671051979,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.53741455078125,0.8858985900878906,0.3149168491363525,0.2215411812067031,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5370483398437,0.8459775447845459,0.2736760675907135,0.2610699832439422,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.7594912052154541,0.1964605152606964,0.89216148853302,287.5372619628906,289.0127258300781,290.8736267089844,287.65936279296875,290.8756103515625,297.7065124511719,287.5428771972656,1.0,0.3885357975959778,1.0,1.0,0.0,1.0,-2.009126663208008,2.0091233253479004,3.249023620810476e-06,1.5482479333877563,0.2599938809871673,0.2599938809871673,0.0,76.07001495361328,67.0,6742.41796875,-0.0,722.9778442382812,1.0,283.1499938964844,287.25909423828125,290.5913391113281,291.10076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18130.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3243570625782013,1.0,0.0,0.0,0.3850117027759552,0.4795798361301422,9.897568986616534e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2198.70361328125,0.0,20.472427368164062,1895.4371337890625,0.0,154.7828826904297,0.2449151575565338,1.0,0.0,3.0,1.0,0.0
12336360,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.8117533922195435,0.2363289594650268,0.2142733335494995,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765686035156,0.5783382058143616,0.0851289704442024,0.0831171125173568,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826721191406,0.8893908858299255,0.3140237629413605,0.2208792269229889,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5823059082031,0.8490309119224548,0.272838830947876,0.2602278888225555,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812683105469,0.7624059319496155,0.1959486752748489,0.8896108269691467,287.58251953125,289.0570068359375,290.837890625,287.6482238769531,290.83990478515625,297.7086486816406,287.5879211425781,1.0,0.3861514031887054,1.0,1.0,0.0,1.0,-2.002265930175781,2.002262830734253,3.227104571124073e-06,1.5428900718688965,0.2501741647720337,0.2501741647720337,0.0,74.48585510253906,55.0,6557.904296875,-0.0,711.9568481445312,1.0,283.1499938964844,287.3028259277344,290.580322265625,291.0763244628906,293.1499938964844,293.1499938964844,283.1499938964844,18114.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175729513168335,1.0,0.0,0.0,0.3705576956272125,0.4815029799938202,9.203860784623432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2137.408935546875,0.0,20.453031539916992,1895.4371337890625,0.0,144.1914825439453,0.2444514334201812,1.0,0.0,3.0,1.0,0.0
12336420,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673278808594,0.8249843120574951,0.2353281527757644,0.2131883352994918,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6621398925781,0.5844866633415222,0.0827766805887222,0.0806948319077491,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.9048009514808656,0.3122396171092987,0.2194901555776596,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6676940917969,0.8628188371658325,0.271150678396225,0.2584412693977356,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6667175292969,0.7752852439880371,0.194920614361763,0.8840631246566772,287.6679077148437,289.1452331542969,290.7667541503906,287.6238708496094,290.7687683105469,297.7127685546875,287.6729431152344,1.0,0.3792166709899902,1.0,1.0,0.0,1.0,-1.9875787496566768,1.98757553100586,3.18044658342842e-06,1.5314143896102903,0.2304630279541015,0.2304630279541015,0.0,69.01627349853516,43.0,6198.98486328125,-0.0,681.5628051757812,1.0,283.1499938964844,287.3856201171875,290.5562438964844,291.0259094238281,293.1499938964844,293.1499938964844,283.1499938964844,18099.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040398359298706,1.0,0.0,0.0,0.3432844579219818,0.4837771356105804,8.061547873694508e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2017.5675048828125,0.0,20.37496757507324,1895.4371337890625,0.0,122.66381072998048,0.2436064034700393,1.0,0.0,3.0,1.0,0.0
12336480,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673278808594,0.8249843120574951,0.2353281527757644,0.2131883352994918,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6621398925781,0.5844866633415222,0.0827766805887222,0.0806948319077491,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.9048009514808656,0.3122396171092987,0.2194901555776596,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6676940917969,0.8628188371658325,0.271150678396225,0.2584412693977356,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6667175292969,0.7752852439880371,0.194920614361763,0.8840631246566772,287.6679077148437,289.1452331542969,290.7667541503906,287.6238708496094,290.7687683105469,297.7127685546875,287.6729431152344,1.0,0.3792166709899902,1.0,1.0,0.0,1.0,-1.9875787496566768,1.98757553100586,3.18044658342842e-06,1.5314143896102903,0.2304630279541015,0.2304630279541015,0.0,69.01627349853516,43.0,6198.98486328125,-0.0,681.5628051757812,1.0,283.1499938964844,287.3856201171875,290.5562438964844,291.0259094238281,293.1499938964844,293.1499938964844,283.1499938964844,18099.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040398359298706,1.0,0.0,0.0,0.3432844579219818,0.4837771356105804,8.061547873694508e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2017.5675048828125,0.0,20.37496757507324,1895.4371337890625,0.0,122.66381072998048,0.2436064034700393,1.0,0.0,3.0,1.0,0.0
12336540,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7471008300781,0.8477271795272827,0.2343166768550872,0.2120159715414047,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74200439453125,0.5982022285461426,0.0804058238863945,0.0781726762652397,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477722167969,0.9347525835037231,0.3104583024978637,0.2180415838956833,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474365234375,0.8879084587097168,0.2694414854049682,0.2565523982048034,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7465209960937,0.7982664704322815,0.1938841938972473,0.8780871033668518,287.74761962890625,289.2328796386719,290.6960754394531,287.5966186523437,290.69805908203125,297.7165832519531,287.7523803710937,1.0,0.3701621890068054,1.0,1.0,0.0,1.0,-1.9719576835632324,1.971954584121704,3.1312263217841974e-06,1.519203782081604,0.2106116116046905,0.2106116116046905,0.0,61.41695785522461,31.0,5853.2958984375,-0.0,643.7154541015625,1.0,283.1499938964844,287.4649353027344,290.5451965332031,290.98028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18092.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927442193031311,1.0,0.0,0.0,0.317866712808609,0.4848961532115936,7.157110459843352e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.54638671875,0.0,20.269500732421875,1895.4371337890625,0.0,93.31981658935548,0.2428280860185623,1.0,0.0,3.0,1.0,0.0
12336600,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7471008300781,0.8477271795272827,0.2343166768550872,0.2120159715414047,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74200439453125,0.5982022285461426,0.0804058238863945,0.0781726762652397,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477722167969,0.9347525835037231,0.3104583024978637,0.2180415838956833,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474365234375,0.8879084587097168,0.2694414854049682,0.2565523982048034,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7465209960937,0.7982664704322815,0.1938841938972473,0.8780871033668518,287.74761962890625,289.2328796386719,290.6960754394531,287.5966186523437,290.69805908203125,297.7165832519531,287.7523803710937,1.0,0.3701621890068054,1.0,1.0,0.0,1.0,-1.9719576835632324,1.971954584121704,3.1312263217841974e-06,1.519203782081604,0.2106116116046905,0.2106116116046905,0.0,61.41695785522461,31.0,5853.2958984375,-0.0,643.7154541015625,1.0,283.1499938964844,287.4649353027344,290.5451965332031,290.98028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18092.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927442193031311,1.0,0.0,0.0,0.317866712808609,0.4848961532115936,7.157110459843352e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.54638671875,0.0,20.269500732421875,1895.4371337890625,0.0,93.31981658935548,0.2428280860185623,1.0,0.0,3.0,1.0,0.0
12336660,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82177734375,0.8854777812957764,0.2332872748374939,0.2107801735401153,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8168029785156,0.6202116012573242,0.0780107229948043,0.0755771175026893,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8224182128906,0.9783856868743896,0.3086764514446258,0.216555118560791,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8221130371094,0.9306881427764891,0.267706423997879,0.2545885145664215,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212585449219,0.8324311971664429,0.1928339600563049,0.8718101978302002,287.8222961425781,289.3199768066406,290.6258239746094,287.5660705566406,290.6278381347656,297.719970703125,287.8267517089844,1.0,0.359636127948761,1.0,1.0,0.0,1.0,-1.9556756019592283,1.9556725025177,3.080372380281915e-06,1.5064724683761597,0.1905644983053207,0.1905644983053207,0.0,52.490966796875,25.0,5521.16064453125,-0.0,601.5267333984375,1.0,283.1499938964844,287.54296875,290.5572204589844,290.9695739746094,293.1499938964844,293.1499938964844,283.1499938964844,18085.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917602062225342,1.0,0.0,0.0,0.2940814197063446,0.4855473339557647,6.411585040666523e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1793.0074462890625,0.0,20.15888977050781,1895.4371337890625,0.0,87.42739868164062,0.2421082854270935,1.0,0.0,3.0,1.0,0.0
12336720,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82177734375,0.8854777812957764,0.2332872748374939,0.2107801735401153,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8168029785156,0.6202116012573242,0.0780107229948043,0.0755771175026893,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8224182128906,0.9783856868743896,0.3086764514446258,0.216555118560791,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8221130371094,0.9306881427764891,0.267706423997879,0.2545885145664215,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212585449219,0.8324311971664429,0.1928339600563049,0.8718101978302002,287.8222961425781,289.3199768066406,290.6258239746094,287.5660705566406,290.6278381347656,297.719970703125,287.8267517089844,1.0,0.359636127948761,1.0,1.0,0.0,1.0,-1.9556756019592283,1.9556725025177,3.080372380281915e-06,1.5064724683761597,0.1905644983053207,0.1905644983053207,0.0,52.490966796875,25.0,5521.16064453125,-0.0,601.5267333984375,1.0,283.1499938964844,287.54296875,290.5572204589844,290.9695739746094,293.1499938964844,293.1499938964844,283.1499938964844,18085.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917602062225342,1.0,0.0,0.0,0.2940814197063446,0.4855473339557647,6.411585040666523e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1793.0074462890625,0.0,20.15888977050781,1895.4371337890625,0.0,87.42739868164062,0.2421082854270935,1.0,0.0,3.0,1.0,0.0
12336780,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8887939453125,0.925749123096466,0.2322021424770355,0.2095998376607895,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8846740722656,0.6390345096588135,0.0755608007311821,0.0730370134115219,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88922119140625,0.9990000128746032,0.3073795139789581,0.206536665558815,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8890380859375,0.9724413752555848,0.2659145891666412,0.2526794672012329,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8883972167969,0.8657914996147156,0.1917397379875183,0.8658450245857239,287.88916015625,289.40643310546875,290.5560913085937,287.531982421875,290.5581359863281,297.7256774902344,287.8923034667969,1.0,0.349730372428894,1.0,1.0,0.0,1.0,-1.9297069311141968,1.9297038316726685,3.0004421205376275e-06,1.4863135814666748,0.1702220737934112,0.1702220737934112,0.0,45.69182205200195,28.0,5194.4853515625,-0.0,560.0753173828125,1.0,283.1499938964844,287.6205444335937,290.52752685546875,290.9241943359375,293.1499938964844,293.1499938964844,283.1499938964844,18078.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911840379238128,1.0,0.0,0.0,0.2717643976211548,0.4860102236270904,5.7770708217219635e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.944580078125,0.0,20.05294418334961,1895.4371337890625,0.0,83.87488555908203,0.2414477616548538,1.0,0.0,3.0,1.0,0.0
12336840,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8887939453125,0.925749123096466,0.2322021424770355,0.2095998376607895,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8846740722656,0.6390345096588135,0.0755608007311821,0.0730370134115219,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88922119140625,0.9990000128746032,0.3073795139789581,0.206536665558815,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8890380859375,0.9724413752555848,0.2659145891666412,0.2526794672012329,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8883972167969,0.8657914996147156,0.1917397379875183,0.8658450245857239,287.88916015625,289.40643310546875,290.5560913085937,287.531982421875,290.5581359863281,297.7256774902344,287.8923034667969,1.0,0.349730372428894,1.0,1.0,0.0,1.0,-1.9297069311141968,1.9297038316726685,3.0004421205376275e-06,1.4863135814666748,0.1702220737934112,0.1702220737934112,0.0,45.69182205200195,28.0,5194.4853515625,-0.0,560.0753173828125,1.0,283.1499938964844,287.6205444335937,290.52752685546875,290.9241943359375,293.1499938964844,293.1499938964844,283.1499938964844,18078.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911840379238128,1.0,0.0,0.0,0.2717643976211548,0.4860102236270904,5.7770708217219635e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.944580078125,0.0,20.05294418334961,1895.4371337890625,0.0,83.87488555908203,0.2414477616548538,1.0,0.0,3.0,1.0,0.0
