time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336900,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145812988281,0.9382063746452332,0.2316128015518188,0.2090295404195785,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9107360839844,0.6431594491004944,0.074305847287178,0.0717968568205833,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9149169921875,0.9990000128746032,0.3078906536102295,0.198818638920784,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9148254394531,0.9824095964431764,0.2649782299995422,0.2517496943473816,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9141845703125,0.8757111430168152,0.1911687105894088,0.8630279898643494,287.9149169921875,289.4494323730469,290.5214233398437,287.5135192871094,290.5234375,297.7299194335937,287.9182434082031,1.0,0.3459400534629822,1.0,1.0,0.0,1.0,-1.913787841796875,1.913784861564636,2.9517830171243986e-06,1.473780393600464,0.1598189324140548,0.1598189324140548,0.0,43.800559997558594,28.0,5032.65234375,-0.0,542.5942993164062,1.0,283.1499938964844,287.6573791503906,290.5079040527344,290.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,18075.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905640304088592,1.0,0.0,0.0,0.2610150277614593,0.486161857843399,5.489194432328759e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1630.813720703125,0.0,20.00079727172852,1895.4371337890625,0.0,80.0149154663086,0.2411359846591949,1.0,0.0,3.0,1.0,0.0
12336960,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9412536621094,0.9472162127494812,0.2309968769550323,0.2084506601095199,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9372253417969,0.6453819870948792,0.073036104440689,0.0705612450838089,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.94158935546875,0.9990000128746032,0.3088218569755554,0.1929294764995575,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9414978027344,0.9891051650047302,0.264019101858139,0.2508156299591064,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9408569335937,0.8831154704093933,0.1905883103609085,0.8602558970451355,287.9416198730469,289.4922790527344,290.48687744140625,287.4940490722656,290.4888916015625,297.7330322265625,287.94500732421875,1.0,0.342790424823761,1.0,1.0,0.0,1.0,-1.900084018707276,1.9000810384750368,2.910292096203193e-06,1.4630143642425537,0.1493185311555862,0.1493185311555862,0.0,42.40911102294922,46.0,4878.01611328125,-0.0,528.53369140625,1.0,283.1499938964844,287.6938171386719,290.4876708984375,290.86181640625,293.1499938964844,293.1499938964844,283.1499938964844,18072.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898831069469452,1.0,0.0,0.0,0.2505777180194855,0.48633474111557,5.218991905309167e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1577.443603515625,0.0,19.95183563232422,1895.4371337890625,0.0,75.76712799072266,0.2408379167318344,1.0,0.0,3.0,1.0,0.0
12337020,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0051574707031,0.9330514669418336,0.2297450751066208,0.2073822021484375,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9994506835937,0.6314719319343567,0.0704775974154472,0.0681991204619407,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0056457519531,0.9990000128746032,0.3096091747283935,0.2001410275697708,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054626464844,0.977408528327942,0.2620841860771179,0.2490460723638534,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00457763671875,0.8711814880371094,0.1894176751375198,0.8552761077880859,288.005615234375,289.5774841308594,290.41815185546875,287.45196533203125,290.4201965332031,297.7305908203125,288.01043701171875,1.0,0.3441410064697265,1.0,1.0,0.0,1.0,-1.8964970111846924,1.8964941501617432,2.8991480576223694e-06,1.4599545001983645,0.1281934082508087,0.1281934082508087,0.0,43.61774826049805,49.0,4599.68505859375,-0.0,529.9691772460938,1.0,283.1499938964844,287.7720642089844,290.445556640625,290.7973022460937,293.1499938964844,293.1499938964844,283.1499938964844,18064.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885775566101074,1.0,0.0,0.0,0.2307668626308441,0.4867970645427704,4.727869207243884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1476.2442626953125,0.0,19.865966796875,1895.4371337890625,0.0,67.69825744628906,0.2402871549129486,1.0,0.0,3.0,1.0,0.0
12337080,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0051574707031,0.9330514669418336,0.2297450751066208,0.2073822021484375,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9994506835937,0.6314719319343567,0.0704775974154472,0.0681991204619407,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0056457519531,0.9990000128746032,0.3096091747283935,0.2001410275697708,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054626464844,0.977408528327942,0.2620841860771179,0.2490460723638534,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00457763671875,0.8711814880371094,0.1894176751375198,0.8552761077880859,288.005615234375,289.5774841308594,290.41815185546875,287.45196533203125,290.4201965332031,297.7305908203125,288.01043701171875,1.0,0.3441410064697265,1.0,1.0,0.0,1.0,-1.8964970111846924,1.8964941501617432,2.8991480576223694e-06,1.4599545001983645,0.1281934082508087,0.1281934082508087,0.0,43.61774826049805,49.0,4599.68505859375,-0.0,529.9691772460938,1.0,283.1499938964844,287.7720642089844,290.445556640625,290.7973022460937,293.1499938964844,293.1499938964844,283.1499938964844,18064.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885775566101074,1.0,0.0,0.0,0.2307668626308441,0.4867970645427704,4.727869207243884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1476.2442626953125,0.0,19.865966796875,1895.4371337890625,0.0,67.69825744628906,0.2402871549129486,1.0,0.0,3.0,1.0,0.0
12337140,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.9142445921897888,0.0,0.2063191384077072,296.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.6149611473083496,0.0,0.0658046528697013,297.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.9990000128746032,0.0,0.210007905960083,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.9600961804389954,0.0,0.2472801059484481,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.8558921813964844,0.0,0.8502150177955627,288.076904296875,294.1499938964844,290.3500061035156,287.40545654296875,290.3520202636719,297.72564697265625,288.0813293457031,0.0,0.0,1.0,1.0,0.0,1.0,-1.896000623703003,1.8959977626800537,2.897794729506132e-06,1.4596643447875977,0.0,0.0,0.0,45.56465530395508,60.0,4335.185546875,-0.0,535.910400390625,0.0,283.1499938964844,287.86181640625,290.39971923828125,290.7315368652344,293.1499938964844,293.1499938964844,278.1499938964844,18057.517578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2124497443437576,0.4873759150505066,4.295151789790452e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.795373916625977,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.9142445921897888,0.0,0.2063191384077072,296.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.6149611473083496,0.0,0.0658046528697013,297.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.9990000128746032,0.0,0.210007905960083,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.9600961804389954,0.0,0.2472801059484481,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.8558921813964844,0.0,0.8502150177955627,288.076904296875,294.1499938964844,290.3500061035156,287.40545654296875,290.3520202636719,297.72564697265625,288.0813293457031,0.0,0.0,1.0,1.0,0.0,1.0,-1.896000623703003,1.8959977626800537,2.897794729506132e-06,1.4596643447875977,0.0,0.0,0.0,45.56465530395508,60.0,4335.185546875,-0.0,535.910400390625,0.0,283.1499938964844,287.86181640625,290.39971923828125,290.7315368652344,293.1499938964844,293.1499938964844,278.1499938964844,18057.517578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2124497443437576,0.4873759150505066,4.295151789790452e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.795373916625977,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451416015625,0.0,0.0,0.0008387233247049,297.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,0.0008832082385197,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,0.0006523403571918,297.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,0.0008832160383462,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,0.0041895983740687,288.1641845703125,294.1499938964844,290.30340576171875,287.3718566894531,290.3352966308594,297.1168212890625,286.6172180175781,0.0,0.0,0.724433958530426,0.724433958530426,0.275566041469574,1.0,-0.0089378636330366,0.0090044680982828,-6.660477811237797e-05,-0.0112443454563617,0.0,0.0,0.0,-0.0470980778336524,60.0,621.0625,-0.0,-5.446460818347987e-06,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3277343391759303e-20,1.8377365686574632e-19,2.809935363386954e-25,1.4886574401841177e-15,1.4886407112834092e-15,1.6728768230127453e-20,0.0,0.0,-0.0,0.0,0.0,2.2467322709602232e-33,1.7762335487117135e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0008440242381766,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363830566406,0.0,0.0,0.0003339741087984,297.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427001953125,0.0,0.0,0.000857769337017,297.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,0.000998594914563,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,0.0035551944747567,288.1598205566406,294.1499938964844,290.2825012207031,287.3567199707031,290.3334350585937,296.67950439453125,286.323974609375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0064151482656598,0.0070391683839261,-0.0006240204093046,-0.0136236911639571,0.0,0.0,0.0,-0.0343671217560768,60.0,341.6141967773437,-0.0,-4.264318704372272e-06,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.053882727216632e-29,1.535775417365134e-28,9.484732427378106e-32,-4.307973173788419e-18,-4.3049163278347295e-18,-3.056938849949913e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,0.0001183311760541,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.0,0.000107499792648,297.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,9.824168228078634e-05,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,0.0001279935240745,297.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,0.0005707116215489,288.1561584472656,294.1499938964844,290.2490539550781,287.3324279785156,290.3318176269531,295.8065490722656,286.1327514648437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012275675544515,0.0030460509005934,-0.0018184833461418,-0.0159943997859954,0.0,0.0,0.0,-0.0084682377055287,60.0,129.73878479003906,-0.0,-1.0273013373307549e-07,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.688478630227949e-38,7.846724333298503e-38,1.680903190287555e-38,1.8031251346297422e-20,1.4765377498050414e-20,3.2658742521437938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390991210937,0.0,0.0,9.559225145494564e-05,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,0.0001004024015855,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,7.444380753440782e-05,297.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.0,0.0001007146565825,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395263671875,0.0,0.0,0.0004771935637108,288.1545715332031,294.1499938964844,290.2157897949219,287.3081970214844,290.33087158203125,294.9814147949219,286.09405517578125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010180607205256,0.0008030058233998,0.0002150548243662,-0.0181677732616662,0.0,0.0,0.0,-0.0083254845812916,60.0,49.20268630981445,-0.0,-7.06775296066553e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.580353384636234e-38,5.607023953093676e-38,2.963600797266391e-38,-9.050271131441471e-21,-4.601868280541751e-21,-4.448402850899722e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380615234375,0.0,0.0,9.523134212940933e-05,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,0.000100277356978,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375732421875,0.0,0.0,7.407060911646113e-05,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,0.0001002841527224,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,0.0004756944545079,288.1529541015625,294.1499938964844,290.1827087402344,287.28399658203125,290.3296813964844,294.2735290527344,286.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148382280021,3.598224651568671e-08,0.0010148021392524,-0.0189303178340196,0.0,0.0,0.0,-0.0085752634331583,60.0,19.73747062683105,-0.0,-7.021350256763982e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,8.407790785948902e-45,4.203895392974451e-45,-9.157822382531841e-21,-4.5803571417507536e-21,-4.5774656446778685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,9.521319589111954e-05,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321105957031,0.0,0.0,0.0001002629505819,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,7.405479846056551e-05,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,0.0001002641147351,297.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373596191406,0.0,0.0,0.0004756094131153,288.1512451171875,294.1499938964844,290.1498413085937,287.2598876953125,290.32818603515625,293.6664428710937,286.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146154090762,7.573829563511936e-09,0.0010146077256649,-0.0188913885504007,0.0,0.0,0.0,-0.0085670407861471,60.0,8.976821899414062,-0.0,-7.018790881829774e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159839443068504e-21,-4.57995203327693e-21,-4.579887005894791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,9.518842125544325e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12969970703125,0.0,0.0,0.0001002369754132,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,7.403548806905746e-05,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,0.0001002380013233,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,0.0004754857800435,288.1474609375,294.1499938964844,290.0847473144531,287.2118835449219,290.32440185546875,292.6967468261719,286.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5040972232818604,-0.0,-7.01511808642863e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.15988548730182e-21,-4.579942339754127e-21,-4.57994274365091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,9.518842125544325e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12969970703125,0.0,0.0,0.0001002369754132,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,7.403548806905746e-05,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,0.0001002380013233,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,0.0004754857800435,288.1474609375,294.1499938964844,290.0847473144531,287.2118835449219,290.32440185546875,292.6967468261719,286.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5040972232818604,-0.0,-7.01511808642863e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.15988548730182e-21,-4.579942339754127e-21,-4.57994274365091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,9.516283171251416e-05,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,0.0001002100470941,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,7.401558832498267e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314392089844,0.0,0.0,0.0001002110584522,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13214111328125,0.0,0.0,0.0004753579560201,288.143310546875,294.1499938964844,290.0204772949219,287.1641845703125,290.31951904296875,291.97723388671875,286.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7403926849365234,-0.0,-7.011324498762407e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,9.516283171251416e-05,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,0.0001002100470941,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,7.401558832498267e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314392089844,0.0,0.0,0.0001002110584522,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13214111328125,0.0,0.0,0.0004753579560201,288.143310546875,294.1499938964844,290.0204772949219,287.1641845703125,290.31951904296875,291.97723388671875,286.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7403926849365234,-0.0,-7.011324498762407e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,9.51366382651031e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,0.0001001824784907,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12823486328125,0.0,0.0,7.399521564366296e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12841796875,0.0,0.0,0.0001001834752969,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,0.0004752271051984,288.1387939453125,294.1499938964844,289.95709228515625,287.1167907714844,290.3135681152344,291.4383239746094,286.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5580766201019287,-0.0,-7.007443514339684e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,9.51366382651031e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,0.0001001824784907,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12823486328125,0.0,0.0,7.399521564366296e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12841796875,0.0,0.0,0.0001001834752969,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,0.0004752271051984,288.1387939453125,294.1499938964844,289.95709228515625,287.1167907714844,290.3135681152344,291.4383239746094,286.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5580766201019287,-0.0,-7.007443514339684e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,9.511017560726032e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208190917969,0.0,0.0,0.000100154626125,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,7.397463195957243e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251525878906,0.0,0.0,0.0001001556083792,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,0.0004750949447043,288.1339416503906,294.1499938964844,289.8945617675781,287.0697937011719,290.3066101074219,291.02996826171875,286.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4540958404541016,-0.0,-7.003524160609231e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,9.511017560726032e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208190917969,0.0,0.0,0.000100154626125,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,7.397463195957243e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251525878906,0.0,0.0,0.0001001556083792,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,0.0004750949447043,288.1339416503906,294.1499938964844,289.8945617675781,287.0697937011719,290.3066101074219,291.02996826171875,286.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4540958404541016,-0.0,-7.003524160609231e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,9.509694791631772e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,0.0001001406999421,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,7.396434375550598e-05,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,0.0001001416821964,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241149902344,0.0,0.0,0.0004750288499053,288.13140869140625,294.1499938964844,289.8636474609375,287.04644775390625,290.3027648925781,290.8631286621094,286.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4084413051605225,-0.0,-7.001565194286742e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,9.508379298495127e-05,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174011230469,0.0,0.0,0.0001001268537947,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,7.395410648314282e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12164306640625,0.0,0.0,0.0001001278287731,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.122314453125,0.0,0.0,0.0004749631334561,288.1288146972656,294.1499938964844,289.8329467773437,287.023193359375,290.2986755371094,290.71636962890625,286.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3646223545074463,-0.0,-6.999617596648022e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11822509765625,0.0,0.0,9.505792695563288e-05,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,0.0001000996198854,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,7.39339884603396e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,0.0001001005875878,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,0.0004748339124489,288.1233825683594,294.1499938964844,289.7722473144531,286.9769897460937,290.2897644042969,290.4714660644531,286.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.28077244758606,-0.0,-6.995788481845011e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11822509765625,0.0,0.0,9.505792695563288e-05,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,0.0001000996198854,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,7.39339884603396e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,0.0001001005875878,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,0.0004748339124489,288.1233825683594,294.1499938964844,289.7722473144531,286.9769897460937,290.2897644042969,290.4714660644531,286.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.28077244758606,-0.0,-6.995788481845011e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11431884765625,0.0,0.0,9.50330140767619e-05,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,0.0001000734046101,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138916015625,0.0,0.0,7.391461258521304e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,0.0001000743504846,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147155761719,0.0,0.0,0.0004747094935737,288.11773681640625,294.1499938964844,289.7125244140625,286.9312744140625,290.2799377441406,290.2768859863281,286.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201068878173828,-0.0,-6.992101475589152e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11431884765625,0.0,0.0,9.50330140767619e-05,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,0.0001000734046101,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138916015625,0.0,0.0,7.391461258521304e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,0.0001000743504846,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147155761719,0.0,0.0,0.0004747094935737,288.11773681640625,294.1499938964844,289.7125244140625,286.9312744140625,290.2799377441406,290.2768859863281,286.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201068878173828,-0.0,-6.992101475589152e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,9.500930900685488e-05,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058654785156,0.0,0.0,0.0001000484480755,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,7.38961753086187e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099853515625,0.0,0.0,0.000100049386674,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,0.0004745910700876,288.11187744140625,294.1499938964844,289.6537475585937,286.88604736328125,290.26922607421875,290.11895751953125,286.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125047445297241,-0.0,-6.98859281555997e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,9.500930900685488e-05,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058654785156,0.0,0.0,0.0001000484480755,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,7.38961753086187e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099853515625,0.0,0.0,0.000100049386674,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,0.0004745910700876,288.11187744140625,294.1499938964844,289.6537475585937,286.88604736328125,290.26922607421875,290.11895751953125,286.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125047445297241,-0.0,-6.98859281555997e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10601806640625,0.0,0.0,9.498676081420854e-05,297.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,0.0001000247211777,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,7.387864025076851e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,0.0001000256452243,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063842773437,0.0,0.0,0.0004744784382637,288.1058044433594,294.1499938964844,289.5959777832031,286.8413391113281,290.2576599121094,289.9879455566406,286.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052422046661377,-0.0,-6.985255396330103e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10601806640625,0.0,0.0,9.498676081420854e-05,297.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,0.0001000247211777,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,7.387864025076851e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,0.0001000256452243,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063842773437,0.0,0.0,0.0004744784382637,288.1058044433594,294.1499938964844,289.5959777832031,286.8413391113281,290.2576599121094,289.9879455566406,286.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052422046661377,-0.0,-6.985255396330103e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10382080078125,0.0,0.0,9.497589053353296e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995483398437,0.0,0.0,0.0001000132760964,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034240722656,0.0,0.0,7.387018558802083e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.0,0.0,0.000100014200143,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.0,0.0,0.0004744241596199,288.10272216796875,294.1499938964844,289.56744384765625,286.8191833496094,290.2515869140625,289.9302978515625,286.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0173072814941406,-0.0,-6.983646727576345e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,9.496526763541624e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973815917969,0.0,0.0,0.0001000021002255,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,7.386192010017112e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10137939453125,0.0,0.0,0.0001000030097202,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019897460937,0.0,0.0,0.000474371103337,288.0995788574219,294.1499938964844,289.5391845703125,286.79718017578125,290.24530029296875,289.8768615722656,286.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9829552173614504,-0.0,-6.982075007044841e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.0,0.0,9.494469850324094e-05,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928955078125,0.0,0.0,9.99804469756782e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,7.384592026937753e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09686279296875,0.0,0.0,9.998134919442236e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09747314453125,0.0,0.0,0.0004742683377116,288.0931701660156,294.1499938964844,289.48345947265625,286.7536315917969,290.2321472167969,289.7805480957031,286.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9164421558380127,-0.0,-6.979030331422109e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.0,0.0,9.494469850324094e-05,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928955078125,0.0,0.0,9.99804469756782e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,7.384592026937753e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09686279296875,0.0,0.0,9.998134919442236e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09747314453125,0.0,0.0,0.0004742683377116,288.0931701660156,294.1499938964844,289.48345947265625,286.7536315917969,290.2321472167969,289.7805480957031,286.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9164421558380127,-0.0,-6.979030331422109e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,9.492489334661514e-05,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883178710937,0.0,0.0,9.995960863307118e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,7.38305170671083e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,9.996049629990011e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,0.0004741694137919,288.0866394042969,294.1499938964844,289.4288024902344,286.7106628417969,290.2182312011719,289.6953125,286.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8527098894119265,-0.0,-6.976100053179837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,9.492489334661514e-05,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883178710937,0.0,0.0,9.995960863307118e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,7.38305170671083e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,9.996049629990011e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,0.0004741694137919,288.0866394042969,294.1499938964844,289.4288024902344,286.7106628417969,290.2182312011719,289.6953125,286.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8527098894119265,-0.0,-6.976100053179837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,9.490571392234416e-05,297.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836181640625,0.0,0.0,9.993941785069184e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,7.381560135399923e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,9.994029824156314e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08807373046875,0.0,0.0,0.0004740736039821,288.0799560546875,294.1499938964844,289.37518310546875,286.6683349609375,290.2035827636719,289.61846923828125,286.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7915918827056885,-0.0,-6.97326214549321e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
