time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339120,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,9.490571392234416e-05,297.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836181640625,0.0,0.0,9.993941785069184e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,7.381560135399923e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,9.994029824156314e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08807373046875,0.0,0.0,0.0004740736039821,288.0799560546875,294.1499938964844,289.37518310546875,286.6683349609375,290.2035827636719,289.61846923828125,286.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7915918827056885,-0.0,-6.97326214549321e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828552246094,0.0,0.0,9.488700743531808e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,9.991973638534546e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,7.380104943877086e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.992060222430156e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832214355469,0.0,0.0,0.0004739801806863,288.0731811523437,294.1499938964844,289.3226928710937,286.626708984375,290.18829345703125,289.5480651855469,286.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.732951521873474,-0.0,-6.970493870994687e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828552246094,0.0,0.0,9.488700743531808e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,9.991973638534546e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,7.380104943877086e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.992060222430156e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832214355469,0.0,0.0,0.0004739801806863,288.0731811523437,294.1499938964844,289.3226928710937,286.626708984375,290.18829345703125,289.5480651855469,286.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.732951521873474,-0.0,-6.970493870994687e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08038330078125,0.0,0.0,9.487779607297853e-05,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,9.991003753384577e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799865722656,0.0,0.0,7.379388262052089e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08013916015625,0.0,0.0,9.991089609684424e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.08074951171875,0.0,0.0,0.0004739341384265,288.0697326660156,294.1499938964844,289.2968444824219,286.60614013671875,290.1803894042969,289.5148010253906,286.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.704523682594299,-0.0,-6.9691310500275e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.077880859375,0.0,0.0,9.48686501942575e-05,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07391357421875,0.0,0.0,9.99004114419222e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,7.378677400993183e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,9.990127000492066e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.0,0.0,0.0004738884745165,288.0662841796875,294.1499938964844,289.27130126953125,286.58575439453125,290.1723022460937,289.482666015625,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6766692399978638,-0.0,-6.967778887201348e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,9.48505403357558e-05,297.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06890869140625,0.0,0.0,9.988135570893064e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,7.377268775599077e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,9.988219972001389e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,0.0004737980198115,288.059326171875,294.1499938964844,289.2210693359375,286.5455627441406,290.1557312011719,289.4212341308594,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.622622847557068,-0.0,-6.965100141087532e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,9.48505403357558e-05,297.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06890869140625,0.0,0.0,9.988135570893064e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,7.377268775599077e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,9.988219972001389e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,0.0004737980198115,288.059326171875,294.1499938964844,289.2210693359375,286.5455627441406,290.1557312011719,289.4212341308594,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.622622847557068,-0.0,-6.965100141087532e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.483260510023685e-05,297.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,9.986247459892184e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,7.375873246928677e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,9.986331133404748e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,0.0004737084091175,288.0522766113281,294.1499938964844,289.1719970703125,286.506103515625,290.1385498046875,289.363037109375,286.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.570720672607422,-0.0,-6.96244768505494e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.483260510023685e-05,297.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,9.986247459892184e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,7.375873246928677e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,9.986331133404748e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,0.0004737084091175,288.0522766113281,294.1499938964844,289.1719970703125,286.506103515625,290.1385498046875,289.363037109375,286.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.570720672607422,-0.0,-6.96244768505494e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,9.481480083195493e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,9.984373900806533e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06219482421875,0.0,0.0,7.374488632194698e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06231689453125,0.0,0.0,9.984456119127572e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628967285156,0.0,0.0,0.0004736194678116,288.045166015625,294.1499938964844,289.1241149902344,286.46746826171875,290.1208190917969,289.3075256347656,286.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5208735466003418,-0.0,-6.95981512421895e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,9.481480083195493e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,9.984373900806533e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06219482421875,0.0,0.0,7.374488632194698e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06231689453125,0.0,0.0,9.984456119127572e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628967285156,0.0,0.0,0.0004736194678116,288.045166015625,294.1499938964844,289.1241149902344,286.46746826171875,290.1208190917969,289.3075256347656,286.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5208735466003418,-0.0,-6.95981512421895e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.479711297899485e-05,297.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,9.982511983253062e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,7.373112748609856e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570983886719,0.0,0.0,9.98259347397834e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,0.0004735311376862,288.0379943847656,294.1499938964844,289.0774230957031,286.4296569824219,290.1025695800781,289.2542724609375,286.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.472997784614563,-0.0,-6.957201748036823e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.479711297899485e-05,297.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,9.982511983253062e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,7.373112748609856e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570983886719,0.0,0.0,9.98259347397834e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,0.0004735311376862,288.0379943847656,294.1499938964844,289.0774230957031,286.4296569824219,290.1025695800781,289.2542724609375,286.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.472997784614563,-0.0,-6.957201748036823e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546569824219,0.0,0.0,9.478832362219693e-05,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509033203125,0.0,0.0,9.9815872090403e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,7.372428808594123e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,9.981667972169816e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05499267578125,0.0,0.0,0.000473487220006,288.034423828125,294.1499938964844,289.0545349121094,286.4110412597656,290.09326171875,289.2284240722656,287.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4497778415679932,-0.0,-6.955902165373119e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,9.477957064518704e-05,297.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,9.980666072806343e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.0,7.371748506557196e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,9.9807461083401e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,0.0004734435060527,288.0307922363281,294.1499938964844,289.031982421875,286.3926696777344,290.08380126953125,289.2030334472656,287.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4270271062850952,-0.0,-6.95460968813677e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,9.476223203819244e-05,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,9.978840535040943e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,7.370399544015527e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,9.97891984297894e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,0.0004733568930532,288.0235595703125,294.1499938964844,288.9877624511719,286.3565673828125,290.0646057128906,289.1535949707031,287.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3828978538513184,-0.0,-6.95204747103162e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,9.476223203819244e-05,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,9.978840535040943e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,7.370399544015527e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,9.97891984297894e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,0.0004733568930532,288.0235595703125,294.1499938964844,288.9877624511719,286.3565673828125,290.0646057128906,289.1535949707031,287.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3828978538513184,-0.0,-6.95204747103162e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,9.47451699175872e-05,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,9.977045556297526e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,7.3690724093467e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0410461425781,0.0,0.0,9.977123409043998e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,0.0004732716479338,288.01629638671875,294.1499938964844,288.94482421875,286.3213806152344,290.0449523925781,289.1058044433594,287.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3405574560165403,-0.0,-6.949527175947878e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,9.47451699175872e-05,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,9.977045556297526e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,7.3690724093467e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0410461425781,0.0,0.0,9.977123409043998e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,0.0004732716479338,288.01629638671875,294.1499938964844,288.94482421875,286.3213806152344,290.0449523925781,289.1058044433594,287.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3405574560165403,-0.0,-6.949527175947878e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03582763671875,0.0,0.0,9.47285006986931e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,9.975290595320983e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,7.367775833699852e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,9.975367720471696e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,0.0004731883818749,288.0090026855469,294.1499938964844,288.9031982421875,286.2871398925781,290.02490234375,289.0595397949219,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.299954891204834,-0.0,-6.947064434825735e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03582763671875,0.0,0.0,9.47285006986931e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,9.975290595320983e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,7.367775833699852e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,9.975367720471696e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,0.0004731883818749,288.0090026855469,294.1499938964844,288.9031982421875,286.2871398925781,290.02490234375,289.0595397949219,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.299954891204834,-0.0,-6.947064434825735e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,9.47123480727896e-05,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,9.973591659218072e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.030029296875,0.0,0.0,7.366520003415644e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,9.97366732917726e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,0.0004731077351607,288.0016784667969,294.1499938964844,288.8628845214844,286.2538757324219,290.0044860839844,289.0147399902344,287.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.261033296585083,-0.0,-6.944679853404524e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,9.47123480727896e-05,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,9.973591659218072e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.030029296875,0.0,0.0,7.366520003415644e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,9.97366732917726e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,0.0004731077351607,288.0016784667969,294.1499938964844,288.8628845214844,286.2538757324219,290.0044860839844,289.0147399902344,287.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.261033296585083,-0.0,-6.944679853404524e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276184082031,0.0,0.0,9.470451914239676e-05,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,9.972767293220386e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,7.365911005763337e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02740478515625,0.0,0.0,9.972842963179572e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,0.0004730686196126,287.9980163574219,294.1499938964844,288.8432006835937,286.23760986328125,289.994140625,288.9928894042969,287.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2421983480453491,-0.0,-6.943523089830705e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.469687938690186e-05,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,9.97196329990402e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245361328125,0.0,0.0,7.365316560026258e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.024658203125,0.0,0.0,9.972038242267443e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,0.000473030435387,287.9943542480469,294.1499938964844,288.8238830566406,286.2215881347656,289.9837341308594,288.9714050292969,287.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2237693071365356,-0.0,-6.942394747966318e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01934814453125,0.0,0.0,9.468224743613972e-05,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.015869140625,0.0,0.0,9.970422979677096e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0190124511719,0.0,0.0,7.3641786002554e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,9.970497922040522e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,0.0004729573556687,287.987060546875,294.1499938964844,288.7862548828125,286.1903381347656,289.962646484375,288.9294128417969,287.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907261429489608e-09,0.001008914434351,-0.0171479098498821,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1881054639816284,-0.0,-6.940233276964136e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01934814453125,0.0,0.0,9.468224743613972e-05,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.015869140625,0.0,0.0,9.970422979677096e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0190124511719,0.0,0.0,7.3641786002554e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,9.970497922040522e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,0.0004729573556687,287.987060546875,294.1499938964844,288.7862548828125,286.1903381347656,289.962646484375,288.9294128417969,287.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907261429489608e-09,0.001008914434351,-0.0171479098498821,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1881054639816284,-0.0,-6.940233276964136e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138244628906,0.0,0.0,9.46686341194436e-05,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,9.968990343622865e-05,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,7.363119948422536e-05,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136108398437,0.0,0.0,9.969063830794768e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141296386719,0.0,0.0,0.0004728893691208,287.979736328125,294.1499938964844,288.75,286.1601257324219,289.9413146972656,288.8888244628906,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161774464332e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1540237665176392,-0.0,-6.938221730479199e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138244628906,0.0,0.0,9.46686341194436e-05,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,9.968990343622865e-05,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,7.363119948422536e-05,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136108398437,0.0,0.0,9.969063830794768e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141296386719,0.0,0.0,0.0004728893691208,287.979736328125,294.1499938964844,288.75,286.1601257324219,289.9413146972656,288.8888244628906,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161774464332e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1540237665176392,-0.0,-6.938221730479199e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,9.465557377552614e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,9.967615915229544e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079345703125,0.0,0.0,7.362103497143835e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,9.967688674805686e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,0.0004728241183329,287.972412109375,294.1499938964844,288.7174987792969,286.1329040527344,289.9197082519531,288.84979248046875,287.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1221013069152832,-0.0,-6.936291185866139e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,9.465557377552614e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,9.967615915229544e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079345703125,0.0,0.0,7.362103497143835e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,9.967688674805686e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,0.0004728241183329,287.972412109375,294.1499938964844,288.7174987792969,286.1329040527344,289.9197082519531,288.84979248046875,287.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1221013069152832,-0.0,-6.936291185866139e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,9.4642469775863e-05,297.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99932861328125,0.0,0.0,9.966237121261656e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,7.361084135482088e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024719238281,0.0,0.0,9.966308425646277e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,0.0004727586638182,287.9651184082031,294.1499938964844,288.6908874511719,286.1103820800781,289.8979797363281,288.8132629394531,287.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.094186305999756,-0.0,-6.93435566745393e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,9.4642469775863e-05,297.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99932861328125,0.0,0.0,9.966237121261656e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,7.361084135482088e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024719238281,0.0,0.0,9.966308425646277e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,0.0004727586638182,287.9651184082031,294.1499938964844,288.6908874511719,286.1103820800781,289.8979797363281,288.8132629394531,287.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.094186305999756,-0.0,-6.93435566745393e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999084472656,0.0,0.0,9.463589958613738e-05,297.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99658203125,0.0,0.0,9.965545905288308e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99957275390625,0.0,0.0,7.360574090853333e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,9.965617209672928e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,0.0004727258638013,287.96148681640625,294.1499938964844,288.6796875,286.1007995605469,289.8871154785156,288.79620361328125,287.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.081872820854187,-0.0,-6.933385776619616e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,9.462932939641178e-05,297.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,9.96485468931496e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,7.360062591033056e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,9.96492526610382e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,0.0004726930346805,287.9578552246094,294.1499938964844,288.6697692871094,286.0922546386719,289.876220703125,288.7799987792969,287.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0706247091293335,-0.0,-6.932414464699832e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,9.461613808525726e-05,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,9.963466436602177e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,7.359036681009457e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,9.96353555819951e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917907714844,0.0,0.0,0.0004726271436084,287.9505920410156,294.1499938964844,288.6537475585937,286.0782165527344,289.8545227050781,288.75048828125,287.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.051178812980652,-0.0,-6.930466867061116e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,9.461613808525726e-05,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,9.963466436602177e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,7.359036681009457e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,9.96353555819951e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917907714844,0.0,0.0,0.0004726271436084,287.9505920410156,294.1499938964844,288.6537475585937,286.0782165527344,289.8545227050781,288.75048828125,287.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.051178812980652,-0.0,-6.930466867061116e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859313964844,0.0,0.0,9.460283035878092e-05,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.962065814761444e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,7.358001312240958e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857177734375,0.0,0.0,9.96213493635878e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,0.0004725606704596,287.943359375,294.1499938964844,288.6424255371094,286.0679626464844,289.8329772949219,288.7250061035156,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0355709791183472,-0.0,-6.928502926939474e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859313964844,0.0,0.0,9.460283035878092e-05,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.962065814761444e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,7.358001312240958e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857177734375,0.0,0.0,9.96213493635878e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,0.0004725606704596,287.943359375,294.1499938964844,288.6424255371094,286.0679626464844,289.8329772949219,288.7250061035156,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0355709791183472,-0.0,-6.928502926939474e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
