time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341460,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.458936256123708e-05,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,9.960648458218202e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,7.356953574344516e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.960716124624014e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806213378906,0.0,0.0,0.0004724933824036,287.9361267089844,294.1499938964844,288.6354064941406,286.06121826171875,289.8116760253906,288.7037048339844,287.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423522263765,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0235064029693604,-0.0,-6.926514828364817e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.458936256123708e-05,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,9.960648458218202e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,7.356953574344516e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.960716124624014e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806213378906,0.0,0.0,0.0004724933824036,287.9361267089844,294.1499938964844,288.6354064941406,286.06121826171875,289.8116760253906,288.7037048339844,287.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423522263765,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0235064029693604,-0.0,-6.926514828364817e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.457569103688002e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,9.959209273802117e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97442626953125,0.0,0.0,7.355890556937084e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,9.959276212612168e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,0.0004724250757135,287.928955078125,294.1499938964844,288.63232421875,286.0576477050781,289.7906494140625,288.6864013671875,287.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0146487951278689,-0.0,-6.92449830808073e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.457569103688002e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,9.959209273802117e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97442626953125,0.0,0.0,7.355890556937084e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,9.959276212612168e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,0.0004724250757135,287.928955078125,294.1499938964844,288.63232421875,286.0576477050781,289.7906494140625,288.6864013671875,287.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0146487951278689,-0.0,-6.92449830808073e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.456876432523131e-05,297.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96881103515625,0.0,0.0,9.958480950444935e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716491699219,0.0,0.0,7.355352136073634e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97174072265625,0.0,0.0,9.958547889254989e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97222900390625,0.0,0.0,0.0004723905003629,287.9253845214844,294.1499938964844,288.63214111328125,286.05694580078125,289.7802429199219,288.6792907714844,287.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,1.0113475322723389,-0.0,-6.923477258169441e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691467285156,0.0,0.0,9.456178668187933e-05,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660339355469,0.0,0.0,9.957746078725904e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,7.354808622039855e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,9.957812289940192e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96942138671875,0.0,0.0,0.000472355633974,287.9218139648437,294.1499938964844,288.6327819824219,286.05694580078125,289.7699584960937,288.67315673828125,287.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.0,0.0,-0.0081620560958981,60.0,1.008741855621338,-0.0,-6.922448392288062e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.454764222027734e-05,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,9.956257417798042e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,7.35370849724859e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,9.95632290141657e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638366699219,0.0,0.0,0.0004722849698737,287.9147033691406,294.1499938964844,288.63641357421875,286.0588684082031,289.74969482421875,288.6636657714844,287.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.005465030670166,-0.0,-6.920362949358605e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.454764222027734e-05,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,9.956257417798042e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,7.35370849724859e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,9.95632290141657e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638366699219,0.0,0.0,0.0004722849698737,287.9147033691406,294.1499938964844,288.63641357421875,286.0588684082031,289.74969482421875,288.6636657714844,287.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.005465030670166,-0.0,-6.920362949358605e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,9.453324310015888e-05,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,9.954741835827008e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95770263671875,0.0,0.0,7.352588727371767e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,9.954806591849774e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0004722130543086,287.9076232910156,294.1499938964844,288.64276123046875,286.06304931640625,289.7298889160156,288.6578063964844,287.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0045427083969116,-0.0,-6.918241268749625e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,9.453324310015888e-05,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,9.954741835827008e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95770263671875,0.0,0.0,7.352588727371767e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,9.954806591849774e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0004722130543086,287.9076232910156,294.1499938964844,288.64276123046875,286.06304931640625,289.7298889160156,288.6578063964844,287.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0045427083969116,-0.0,-6.918241268749625e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524230957031,0.0,0.0,9.45185893215239e-05,297.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,9.953200060408562e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,7.351449312409386e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,9.953263361239806e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,0.000472139858175,287.9006042480469,294.1499938964844,288.6515197753906,286.0691833496094,289.7105712890625,288.6552429199219,287.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0056778192520142,-0.0,-6.916082639918386e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524230957031,0.0,0.0,9.45185893215239e-05,297.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,9.953200060408562e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,7.351449312409386e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,9.953263361239806e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,0.000472139858175,287.9006042480469,294.1499938964844,288.6515197753906,286.0691833496094,289.7105712890625,288.6552429199219,287.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0056778192520142,-0.0,-6.916082639918386e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468688964844,0.0,0.0,9.450369543628768e-05,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,9.951632091542706e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,7.350290252361447e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,9.951694664778188e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,0.0004720654396805,287.89361572265625,294.1499938964844,288.6622314453125,286.0770263671875,289.6918029785156,288.6557922363281,287.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0085997581481934,-0.0,-6.913889194493096e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468688964844,0.0,0.0,9.450369543628768e-05,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,9.951632091542706e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,7.350290252361447e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,9.951694664778188e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,0.0004720654396805,287.89361572265625,294.1499938964844,288.6622314453125,286.0770263671875,289.6918029785156,288.6557922363281,287.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0085997581481934,-0.0,-6.913889194493096e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,9.449615026824176e-05,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.941162109375,0.0,0.0,9.950838284566998e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,7.349703810177743e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,9.95090085780248e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443359375,0.0,0.0,0.0004720278084278,287.89013671875,294.1499938964844,288.668212890625,286.0814819335937,289.6826171875,288.6570739746094,287.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069238487631,6.673688712766079e-09,0.0010069170966744,-0.0165360979735851,0.0,0.0,0.0,-0.0081212501972913,60.0,1.010628342628479,-0.0,-6.912779326739837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,9.448856144445016e-05,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.9500386568252e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,7.349113002419472e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.0,9.950101230060682e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,0.0004719898570328,287.8866577148437,294.1499938964844,288.6745300292969,286.08624267578125,289.673583984375,288.65899658203125,287.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664167440106894e-09,0.0010068357223644,-0.016511159017682,0.0,0.0,0.0,-0.0081165302544832,60.0,1.012987494468689,-0.0,-6.911660932473751e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,9.447320189792664e-05,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,9.94842266663909e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,7.347919017774984e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,9.94848451227881e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93603515625,0.0,0.0,0.0004719131684396,287.8797607421875,294.1499938964844,288.68804931640625,286.09649658203125,289.6559143066406,288.6645202636719,287.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.018537163734436,-0.0,-6.90940211711677e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,9.447320189792664e-05,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,9.94842266663909e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,7.347919017774984e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,9.94848451227881e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93603515625,0.0,0.0,0.0004719131684396,287.8797607421875,294.1499938964844,288.68804931640625,286.09649658203125,289.6559143066406,288.6645202636719,287.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.018537163734436,-0.0,-6.90940211711677e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,9.445765317650512e-05,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92742919921875,0.0,0.0,9.946785576175898e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,7.346709026023746e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,9.946846694219856e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,0.0004718354612123,287.8728942871094,294.1499938964844,288.702392578125,286.1075439453125,289.6388244628906,288.67205810546875,287.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.025006890296936,-0.0,-6.907114169507622e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,9.445765317650512e-05,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92742919921875,0.0,0.0,9.946785576175898e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,7.346709026023746e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,9.946846694219856e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,0.0004718354612123,287.8728942871094,294.1499938964844,288.702392578125,286.1075439453125,289.6388244628906,288.67205810546875,287.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.025006890296936,-0.0,-6.907114169507622e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,9.444192255614324e-05,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,9.945130295818672e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,7.345485937548801e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,9.945189958671108e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,0.00047175688087,287.8660888671875,294.1499938964844,288.7171325683594,286.1190490722656,289.6222839355469,288.6813049316406,287.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.0320967435836792,-0.0,-6.904800642359987e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,9.444192255614324e-05,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,9.945130295818672e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,7.345485937548801e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,9.945189958671108e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,0.00047175688087,287.8660888671875,294.1499938964844,288.7171325683594,286.1190490722656,289.6222839355469,288.6813049316406,287.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.0320967435836792,-0.0,-6.904800642359987e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193115234375,0.0,0.0,9.442603914067148e-05,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,9.943458280758932e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190368652344,0.0,0.0,7.344250479945913e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,9.943517216015608e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,0.0004716775438282,287.8593444824219,294.1499938964844,288.7319030761719,286.1307373046875,289.6063537597656,288.6918334960937,287.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0395216941833496,-0.0,-6.90246579893028e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193115234375,0.0,0.0,9.442603914067148e-05,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,9.943458280758932e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190368652344,0.0,0.0,7.344250479945913e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,9.943517216015608e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,0.0004716775438282,287.8593444824219,294.1499938964844,288.7319030761719,286.1307373046875,289.6063537597656,288.6918334960937,287.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0395216941833496,-0.0,-6.90246579893028e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,9.44180428632535e-05,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,9.942617180058733e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,7.3436283855699e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.0,9.942675387719646e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9168395996094,0.0,0.0,0.0004716376424767,287.8559875488281,294.1499938964844,288.7391967773437,286.13653564453125,289.5986022949219,288.6974792480469,287.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575809230469076e-09,0.0010060801869258,-0.0162797104567289,0.0,0.0,0.0,-0.0080727264285087,60.0,1.043270230293274,-0.0,-6.901290561245332e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,9.441002475796267e-05,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111328125,0.0,0.0,9.941773168975487e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,7.343004836002365e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,9.9418313766364e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,0.0004715975665021,287.8526611328125,294.1499938964844,288.746337890625,286.1422424316406,289.5909729003906,288.70330810546875,287.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.5657652648098974e-09,0.0010059942724183,-0.016253400593996,0.0,0.0,0.0,-0.0080677475780248,60.0,1.0469945669174194,-0.0,-6.900112481389442e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,9.439392306376249e-05,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,9.940077870851384e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,7.341752643696964e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90826416015625,0.0,0.0,9.940135350916536e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,0.0004715171235147,287.84600830078125,294.1499938964844,288.7600402832031,286.1533508300781,289.5761413574219,288.7153015136719,287.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.5455920683632485e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0542458295822144,-0.0,-6.897745663536625e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,9.439392306376249e-05,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,9.940077870851384e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,7.341752643696964e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90826416015625,0.0,0.0,9.940135350916536e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,0.0004715171235147,287.84600830078125,294.1499938964844,288.7600402832031,286.1533508300781,289.5761413574219,288.7153015136719,287.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.5455920683632485e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0542458295822144,-0.0,-6.897745663536625e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,9.437774860998616e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,9.938375296769664e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027709960937,0.0,0.0,7.340494630625471e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,9.938432049239054e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032592773437,0.0,0.0,0.0004714363312814,287.83941650390625,294.1499938964844,288.7725830078125,286.1636962890625,289.5617980957031,288.7275085449219,287.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0609747171401978,-0.0,-6.895369608628243e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,9.437774860998616e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,9.938375296769664e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027709960937,0.0,0.0,7.340494630625471e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,9.938432049239054e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032592773437,0.0,0.0,0.0004714363312814,287.83941650390625,294.1499938964844,288.7725830078125,286.1636962890625,289.5617980957031,288.7275085449219,287.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0609747171401978,-0.0,-6.895369608628243e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,9.436153777642176e-05,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,9.936669084709138e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973693847656,0.0,0.0,7.339233707170933e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974609375,0.0,0.0,9.936725109582768e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978576660156,0.0,0.0,0.0004713553644251,287.8328857421875,294.1499938964844,288.7835998535156,286.1730041503906,289.54791259765625,288.739501953125,287.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0669236183166504,-0.0,-6.892989290463447e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,9.436153777642176e-05,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,9.936669084709138e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973693847656,0.0,0.0,7.339233707170933e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974609375,0.0,0.0,9.936725109582768e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978576660156,0.0,0.0,0.0004713553644251,287.8328857421875,294.1499938964844,288.7835998535156,286.1730041503906,289.54791259765625,288.739501953125,287.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0669236183166504,-0.0,-6.892989290463447e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,9.434531966689974e-05,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896789550781,0.0,0.0,9.934961417457087e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,7.337972056120634e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,9.935016714734957e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,0.0004712743393611,287.826416015625,294.1499938964844,288.792724609375,286.18096923828125,289.5344543457031,288.7509460449219,287.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.484721648547521e-09,0.0010053012520074,-0.0160411093384027,0.0,0.0,0.0,-0.0080275703221559,60.0,1.071821928024292,-0.0,-6.890607551213179e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,9.434531966689974e-05,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896789550781,0.0,0.0,9.934961417457087e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,7.337972056120634e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,9.935016714734957e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,0.0004712743393611,287.826416015625,294.1499938964844,288.792724609375,286.18096923828125,289.5344543457031,288.7509460449219,287.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.484721648547521e-09,0.0010053012520074,-0.0160411093384027,0.0,0.0,0.0,-0.0080275703221559,60.0,1.071821928024292,-0.0,-6.890607551213179e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895874023437,0.0,0.0,9.433721425011754e-05,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88702392578125,0.0,0.0,9.934108675224708e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,7.337341958191246e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,9.934163972502574e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88983154296875,0.0,0.0,0.0004712338850367,287.8231811523437,294.1499938964844,288.7964172363281,286.1843566894531,289.5278625488281,288.75634765625,287.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.008022541180253,60.0,1.0737757682800293,-0.0,-6.889418102673518e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,9.432912338525055e-05,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843688964844,0.0,0.0,9.933256660588086e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866882324219,0.0,0.0,7.336712587857619e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,9.933311230270192e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871765136719,0.0,0.0,0.0004711934598162,287.8199768066406,294.1499938964844,288.7995300292969,286.1872863769531,289.5213623046875,288.761474609375,287.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0753663778305054,-0.0,-6.888230785762063e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841857910156,0.0,0.0,9.43207196542062e-05,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,9.932372631737962e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,7.336058479268104e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,9.932426473824307e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843994140625,0.0,0.0,0.0004711514629889,287.816650390625,294.1499938964844,288.8020324707031,286.1898193359375,289.51470947265625,288.7664489746094,287.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.076594591140747,-0.0,-6.886997283572782e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,9.43129780353047e-05,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,9.931557724485174e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,7.335456757573411e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814697265625,0.0,0.0,9.93161156657152e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,0.000471112813102,287.8135986328125,294.1499938964844,288.8036499023437,286.1916809082031,289.50860595703125,288.770751953125,287.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444230482571811e-09,0.0010049550328403,-0.01593504473567,0.0,0.0,0.0,-0.0080074975267052,60.0,1.0773468017578125,-0.0,-6.88586183628104e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763427734375,0.0,0.0,9.42969272728078e-05,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87384033203125,0.0,0.0,9.9298675195314e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,7.334208203246817e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.0,9.929921361617744e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8765563964844,0.0,0.0,0.0004710326029453,287.8072814941406,294.1499938964844,288.8046875,286.1937866210937,289.49609375,288.77838134765625,287.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424126564041899e-09,0.00100478308741,-0.0158823821693658,0.0,0.0,0.0,-0.0079975314438343,60.0,1.077412486076355,-0.0,-6.883505676569257e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
