time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343800,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763427734375,0.0,0.0,9.42969272728078e-05,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87384033203125,0.0,0.0,9.9298675195314e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,7.334208203246817e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.0,9.929921361617744e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8765563964844,0.0,0.0,0.0004710326029453,287.8072814941406,294.1499938964844,288.8046875,286.1937866210937,289.49609375,288.77838134765625,287.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424126564041899e-09,0.00100478308741,-0.0158823821693658,0.0,0.0,0.0,-0.0079975314438343,60.0,1.077412486076355,-0.0,-6.883505676569257e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87109375,0.0,0.0,9.428098564967512e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,9.928189683705568e-05,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.870849609375,0.0,0.0,7.332967652473599e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,9.92824207060039e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,0.0004709529748652,287.801025390625,294.1499938964844,288.80224609375,286.1933898925781,289.4837951660156,288.78399658203125,287.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404166530415978e-09,0.0010046124225482,-0.0158300977200269,0.0,0.0,0.0,-0.007987636141479,60.0,1.0753211975097656,-0.0,-6.88116728042587e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87109375,0.0,0.0,9.428098564967512e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,9.928189683705568e-05,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.870849609375,0.0,0.0,7.332967652473599e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,9.92824207060039e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,0.0004709529748652,287.801025390625,294.1499938964844,288.80224609375,286.1933898925781,289.4837951660156,288.78399658203125,287.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404166530415978e-09,0.0010046124225482,-0.0158300977200269,0.0,0.0,0.0,-0.007987636141479,60.0,1.0753211975097656,-0.0,-6.88116728042587e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,9.426518954569474e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,9.926526399794966e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656311035156,0.0,0.0,7.331739470828325e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86572265625,0.0,0.0,9.926578786689788e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660888671875,0.0,0.0,0.0004708740743808,287.7948303222656,294.1499938964844,288.7959289550781,286.1900939941406,289.4716491699219,288.7872314453125,287.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384387241098466e-09,0.0010044432710856,-0.0157782863825559,0.0,0.0,0.0,-0.0079778311774134,60.0,1.070795655250549,-0.0,-6.878850200564558e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,9.426518954569474e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,9.926526399794966e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656311035156,0.0,0.0,7.331739470828325e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86572265625,0.0,0.0,9.926578786689788e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660888671875,0.0,0.0,0.0004708740743808,287.7948303222656,294.1499938964844,288.7959289550781,286.1900939941406,289.4716491699219,288.7872314453125,287.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384387241098466e-09,0.0010044432710856,-0.0157782863825559,0.0,0.0,0.0,-0.0079778311774134,60.0,1.070795655250549,-0.0,-6.878850200564558e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,9.425735333934426e-05,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608093261719,0.0,0.0,9.92570203379728e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,7.331129745580256e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,9.92575369309634e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86346435546875,0.0,0.0,0.0004708349297288,287.791748046875,294.1499938964844,288.7912292480469,286.1872863769531,289.465576171875,288.78778076171875,287.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579086809717e-09,0.0010043594520539,-0.0157525930553674,0.0,0.0,0.0,-0.0079729687422513,60.0,1.067482590675354,-0.0,-6.877701252960834e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,9.424956078873949e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582458496094,0.0,0.0,9.92488203337416e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,7.330524385906756e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,9.92493369267322e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608703613281,0.0,0.0,0.0004707960470113,287.7886962890625,294.1499938964844,288.785400390625,286.1836853027344,289.45953369140625,288.78759765625,287.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364827331850621e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0634859800338743,-0.0,-6.876559410784466e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,9.42341357585974e-05,297.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85308837890625,0.0,0.0,9.923258767230436e-05,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,7.329324580496177e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,9.923308971337974e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,0.0004707189800683,287.7825927734375,294.1499938964844,288.77020263671875,286.1737976074219,289.4473876953125,288.7850036621094,287.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.053352117538452,-0.0,-6.874297753256543e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,9.42341357585974e-05,297.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85308837890625,0.0,0.0,9.923258767230436e-05,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,7.329324580496177e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,9.923308971337974e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,0.0004707189800683,287.7825927734375,294.1499938964844,288.77020263671875,286.1737976074219,289.4473876953125,288.7850036621094,287.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.053352117538452,-0.0,-6.874297753256543e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,9.421889262739568e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479919433594,0.0,0.0,9.921653690980747e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501281738281,0.0,0.0,7.328138599405065e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,9.921703895088284e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,0.0004706428444478,287.7765808105469,294.1499938964844,288.75,286.1601257324219,289.4351806640625,288.77886962890625,287.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.3264278260533055e-09,0.0010039476910606,-0.0156264603137969,0.0,0.0,0.0,-0.0079490980133414,60.0,1.0398868322372437,-0.0,-6.87206238580984e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,9.421889262739568e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479919433594,0.0,0.0,9.921653690980747e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501281738281,0.0,0.0,7.328138599405065e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,9.921703895088284e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,0.0004706428444478,287.7765808105469,294.1499938964844,288.75,286.1601257324219,289.4351806640625,288.77886962890625,287.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.3264278260533055e-09,0.0010039476910606,-0.0156264603137969,0.0,0.0,0.0,-0.0079490980133414,60.0,1.0398868322372437,-0.0,-6.87206238580984e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,9.419793786946684e-05,297.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,9.919447620632128e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,7.326508784899488e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,9.919497097143903e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,0.0004705381579697,287.7705993652344,294.1499938964844,288.7247314453125,286.143798828125,289.4227600097656,288.7690124511719,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037299944087,6.3002287831182e-09,0.0010037237079814,-0.0155578311532735,0.0,0.0,0.0,-0.0079361097887158,60.0,1.023032307624817,-0.0,-6.8689956833623e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,9.419793786946684e-05,297.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,9.919447620632128e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,7.326508784899488e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,9.919497097143903e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,0.0004705381579697,287.7705993652344,294.1499938964844,288.7247314453125,286.143798828125,289.4227600097656,288.7690124511719,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037299944087,6.3002287831182e-09,0.0010037237079814,-0.0155578311532735,0.0,0.0,0.0,-0.0079361097887158,60.0,1.023032307624817,-0.0,-6.8689956833623e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,9.416694956598803e-05,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.916185081237928e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,7.324098260141909e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,9.916233830153942e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,0.0004703833546955,287.7646789550781,294.1499938964844,288.69488525390625,286.12615966796875,289.4100341796875,288.7550354003906,287.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261525964390557e-09,0.0010033927392214,-0.0154564483091235,0.0,0.0,0.0,-0.0079169236123561,60.0,1.0027639865875244,-0.0,-6.86446597342183e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,9.416694956598803e-05,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.916185081237928e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,7.324098260141909e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,9.916233830153942e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,0.0004703833546955,287.7646789550781,294.1499938964844,288.69488525390625,286.12615966796875,289.4100341796875,288.7550354003906,287.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261525964390557e-09,0.0010033927392214,-0.0154564483091235,0.0,0.0,0.0,-0.0079169236123561,60.0,1.0027639865875244,-0.0,-6.86446597342183e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,9.41477992455475e-05,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.914168185787275e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,7.322608871618286e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.91421693470329e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0004702876904048,287.7617492675781,294.1499938964844,288.6783752441406,286.11688232421875,289.403564453125,288.74639892578125,287.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031946003437,6.237617977689069e-09,0.0010031883139163,-0.0153938205912709,0.0,0.0,0.0,-0.0079050716012716,60.0,0.9913567304611206,-0.0,-6.861669277213879e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.412685903953388e-05,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,9.91196429822594e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,7.320980512304232e-05,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,9.912012319546192e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,0.0004701831203419,287.75885009765625,294.1499938964844,288.6608581542969,286.1073303222656,289.39697265625,288.7368469238281,287.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029711993411,6.211487768581492e-09,0.0010029649129137,-0.0153253711760044,0.0,0.0,0.0,-0.0078921178355813,60.0,0.9793227910995485,-0.0,-6.858612522364639e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.40993195399642e-05,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,9.909064101520926e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,7.318838470382616e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,9.90911212284118e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,0.0004700455174315,287.75537109375,294.1499938964844,288.6385803222656,286.09552001953125,289.3889465332031,288.7240905761719,287.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026772506535,6.177117928274356e-09,0.0010026710806414,-0.0152353355661034,0.0,0.0,0.0,-0.0078750783577561,60.0,0.963958203792572,-0.0,-6.854592982108444e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,9.40797763178125e-05,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,9.907006460707636e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,7.317318522837013e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,9.907054482027888e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,0.000469947932288,287.7530517578125,294.1499938964844,288.6230163574219,286.08746337890625,289.3835144042969,288.7149658203125,287.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024687508121,6.152739207010427e-09,0.0010024625808,-0.015171474777162,0.0,0.0,0.0,-0.0078629935160279,60.0,0.9532737135887146,-0.0,-6.851742995195309e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,9.402717114426196e-05,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.901468001771718e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,7.313227251870558e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,9.901514567900448e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,0.0004696851538028,287.747314453125,294.1499938964844,288.5817565917969,286.0666809082031,289.3695678710937,288.6892395019531,287.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.087108594954316e-09,0.0010019013425335,-0.0149995498359203,0.0,0.0,0.0,-0.0078304577618837,60.0,0.9246170520782472,-0.0,-6.844071975820043e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,9.402717114426196e-05,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.901468001771718e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,7.313227251870558e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,9.901514567900448e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,0.0004696851538028,287.747314453125,294.1499938964844,288.5817565917969,286.0666809082031,289.3695678710937,288.6892395019531,287.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.087108594954316e-09,0.0010019013425335,-0.0149995498359203,0.0,0.0,0.0,-0.0078304577618837,60.0,0.9246170520782472,-0.0,-6.844071975820043e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,9.397098619956525e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,9.895551920635626e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,7.308856584131718e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,9.895597759168596e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,0.0004694044764619,287.7416687011719,294.1499938964844,288.53741455078125,286.0451354980469,289.3551025390625,288.66015625,287.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017016662696051e-09,0.0010013020364567,-0.0148159358650445,0.0,0.0,0.0,-0.0077957096509635,60.0,0.893842875957489,-0.0,-6.835885102418615e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,9.397098619956525e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,9.895551920635626e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,7.308856584131718e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,9.895597759168596e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,0.0004694044764619,287.7416687011719,294.1499938964844,288.53741455078125,286.0451354980469,289.3551025390625,288.66015625,287.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017016662696051e-09,0.0010013020364567,-0.0148159358650445,0.0,0.0,0.0,-0.0077957096509635,60.0,0.893842875957489,-0.0,-6.835885102418615e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.391280764248222e-05,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,9.889425564324485e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,7.304331666091457e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.889471402857453e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,0.0004691138747148,287.7360534667969,294.1499938964844,288.4904479980469,286.0229187011719,289.340087890625,288.6277160644531,287.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944443159933144e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8610473871231079,-0.0,-6.827413301380147e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.391280764248222e-05,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,9.889425564324485e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,7.304331666091457e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.889471402857453e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,0.0004691138747148,287.7360534667969,294.1499938964844,288.4904479980469,286.0229187011719,289.340087890625,288.6277160644531,287.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944443159933144e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8610473871231079,-0.0,-6.827413301380147e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.388352918904276e-05,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.886343468679117e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,7.302055018953979e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81268310546875,0.0,0.0,9.886388579616324e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,0.0004689676279667,287.7332763671875,294.1499938964844,288.466064453125,286.0115966796875,289.3323669433594,288.6103515625,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.907928368742432e-09,0.0010003692004829,-0.0145301651209592,0.0,0.0,0.0,-0.007741630077362,60.0,0.844022810459137,-0.0,-6.82315288713653e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,9.3854425358586e-05,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,9.88327810773626e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,7.299790740944445e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.883323218673468e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,0.0004688222252298,287.7304992675781,294.1499938964844,288.441162109375,286.00018310546875,289.3244934082031,288.5923156738281,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871617414499042e-09,0.0010000587208196,-0.0144350426271557,0.0,0.0,0.0,-0.0077236290089786,60.0,0.8266357779502869,-0.0,-6.818917341888664e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,9.379755647387356e-05,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,9.877289994619788e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,7.295367686310783e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,9.877334377961232e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0004685381718445,287.7250366210937,294.1499938964844,288.3900146484375,285.97705078125,289.3083190917969,288.5542907714844,287.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800679936385222e-09,0.0009994520805776,-0.0142492102459073,0.0,0.0,0.0,-0.0076884622685611,60.0,0.7909018993377686,-0.0,-6.810647334987152e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,9.379755647387356e-05,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,9.877289994619788e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,7.295367686310783e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,9.877334377961232e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0004685381718445,287.7250366210937,294.1499938964844,288.3900146484375,285.97705078125,289.3083190917969,288.5542907714844,287.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800679936385222e-09,0.0009994520805776,-0.0142492102459073,0.0,0.0,0.0,-0.0076884622685611,60.0,0.7909018993377686,-0.0,-6.810647334987152e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,9.37440199777484e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,9.87165331025608e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,7.291203655768186e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.871697693597524e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,0.0004682707658503,287.7196044921875,294.1499938964844,288.3373107910156,285.95367431640625,289.29150390625,288.51385498046875,287.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733900465543229e-09,0.000998881063424,-0.0140742687508463,0.0,0.0,0.0,-0.0076553565450012,60.0,0.7540360689163208,-0.0,-6.802866181487843e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,9.37440199777484e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,9.87165331025608e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,7.291203655768186e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.871697693597524e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,0.0004682707658503,287.7196044921875,294.1499938964844,288.3373107910156,285.95367431640625,289.29150390625,288.51385498046875,287.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733900465543229e-09,0.000998881063424,-0.0140742687508463,0.0,0.0,0.0,-0.0076553565450012,60.0,0.7540360689163208,-0.0,-6.802866181487843e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.36954456847161e-05,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.866538312053308e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,7.28742525097914e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.866581967798992e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,0.0004680280981119,287.7142333984375,294.1499938964844,288.283447265625,285.9302062988281,289.2740478515625,288.47125244140625,287.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673296055164201e-09,0.0009983627824112,-0.0139155033975839,0.0,0.0,0.0,-0.0076253125444054,60.0,0.7163531184196472,-0.0,-6.795808360493538e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.36954456847161e-05,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.866538312053308e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,7.28742525097914e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.866581967798992e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,0.0004680280981119,287.7142333984375,294.1499938964844,288.283447265625,285.9302062988281,289.2740478515625,288.47125244140625,287.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673296055164201e-09,0.0009983627824112,-0.0139155033975839,0.0,0.0,0.0,-0.0076253125444054,60.0,0.7163531184196472,-0.0,-6.795808360493538e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,9.36542564886622e-05,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,9.862201841315256e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,7.284222374437377e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,9.862244769465178e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,0.0004678223631344,287.7089233398437,294.1499938964844,288.2288513183594,285.9067687988281,289.25592041015625,288.42657470703125,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979289025068,5.621902943175883e-09,0.0009979233145713,-0.0137808676809072,0.0,0.0,0.0,-0.0075998343527317,60.0,0.6780856251716614,-0.0,-6.789825590658438e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,9.36542564886622e-05,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,9.862201841315256e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,7.284222374437377e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,9.862244769465178e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,0.0004678223631344,287.7089233398437,294.1499938964844,288.2288513183594,285.9067687988281,289.25592041015625,288.42657470703125,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979289025068,5.621902943175883e-09,0.0009979233145713,-0.0137808676809072,0.0,0.0,0.0,-0.0075998343527317,60.0,0.6780856251716614,-0.0,-6.789825590658438e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,9.363600838696584e-05,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,9.86028098850511e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,7.28280283510685e-05,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.860323189059272e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,0.0004677312099374,287.706298828125,294.1499938964844,288.2013854980469,285.8951110839844,289.24664306640625,288.4036865234375,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977341396734,5.599128272137932e-09,0.0009977285517379,-0.013721203431487,0.0,0.0,0.0,-0.0075885439291596,60.0,0.6588383913040161,-0.0,-6.78717597679679e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.362093987874688e-05,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.858694102149455e-05,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,7.281630678335205e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,9.85873630270362e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.000467655918328,287.7037048339844,294.1499938964844,288.1738586425781,285.8835144042969,289.2371520996094,288.3803100585937,287.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975732536986,5.580309103692116e-09,0.0009975676657631,-0.0136719029396772,0.0,0.0,0.0,-0.0075792144052684,60.0,0.6395524144172668,-0.0,-6.784986084085176e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,9.360376134281978e-05,297.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,9.856885299086572e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,7.28029481251724e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,9.856927499640732e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,0.0004675701493397,287.7001647949219,294.1499938964844,288.136474609375,285.86785888671875,289.2240905761719,288.3480834960937,287.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973896667361,5.558859594856358e-09,0.000997384195216,-0.0136157106608152,0.0,0.0,0.0,-0.0075685805641114,60.0,0.6133087873458862,-0.0,-6.782491368539922e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,9.35976131586358e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,9.85623846645467e-05,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,7.279816782101989e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,9.856279939413072e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,0.0004675394156947,287.698486328125,294.1499938964844,288.118896484375,285.8605651855469,289.21783447265625,288.3327331542969,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973240084946,5.551172410633853e-09,0.0009973184205591,-0.0135955726727843,0.0,0.0,0.0,-0.0075647700577974,60.0,0.600975751876831,-0.0,-6.7815967952356e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
