time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346140,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.358701208839192e-05,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,9.855122334556654e-05,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,7.27899168850854e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.855163079919294e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,0.0004674864467233,287.693359375,294.1499938964844,288.0643005371094,285.8381042480469,289.1977844238281,288.2837829589844,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972103871405,5.537887037831979e-09,0.000997204799205,-0.0135607672855257,0.0,0.0,0.0,-0.0075581837445497,60.0,0.5626816153526306,-0.0,-6.780052075328058e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.358701208839192e-05,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,9.855122334556654e-05,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,7.27899168850854e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.855163079919294e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,0.0004674864467233,287.693359375,294.1499938964844,288.0643005371094,285.8381042480469,289.1977844238281,288.2837829589844,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972103871405,5.537887037831979e-09,0.000997204799205,-0.0135607672855257,0.0,0.0,0.0,-0.0075581837445497,60.0,0.5626816153526306,-0.0,-6.780052075328058e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.358833631267772e-05,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.855262760538608e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,7.279095007106662e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,9.855303505901249e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.0004674931115005,287.68829345703125,294.1499938964844,288.01043701171875,285.8163146972656,289.1771850585937,288.23388671875,287.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972237749025,5.5394693276866755e-09,0.0009972183033823,-0.0135649126023054,0.0,0.0,0.0,-0.0075589674524962,60.0,0.5248284935951233,-0.0,-6.78023610589662e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.358833631267772e-05,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.855262760538608e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,7.279095007106662e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,9.855303505901249e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.0004674931115005,287.68829345703125,294.1499938964844,288.01043701171875,285.8163146972656,289.1771850585937,288.23388671875,287.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972237749025,5.5394693276866755e-09,0.0009972183033823,-0.0135649126023054,0.0,0.0,0.0,-0.0075589674524962,60.0,0.5248284935951233,-0.0,-6.78023610589662e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.360286640003324e-05,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,9.85679289442487e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,7.280224963324144e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,9.85683363978751e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,0.0004675656673498,287.68328857421875,294.1499938964844,287.9577331542969,285.7952880859375,289.156005859375,288.1832580566406,287.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973780252039,5.5574984614281675e-09,0.0009973724372684,-0.0136121455579996,0.0,0.0,0.0,-0.0075679053552448,60.0,0.4877103269100189,-0.0,-6.782332917509849e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.360286640003324e-05,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,9.85679289442487e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,7.280224963324144e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,9.85683363978751e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,0.0004675656673498,287.68328857421875,294.1499938964844,287.9577331542969,285.7952880859375,289.156005859375,288.1832580566406,287.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973780252039,5.5574984614281675e-09,0.0009973724372684,-0.0136121455579996,0.0,0.0,0.0,-0.0075679053552448,60.0,0.4877103269100189,-0.0,-6.782332917509849e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,9.361458069179208e-05,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.0,0.0,9.858026896836236e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,7.28113591321744e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.858066914603114e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,0.000467624166049,287.6807861328125,294.1499938964844,287.93194580078125,285.78515625,289.1452331542969,288.1577453613281,287.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975024731829,5.5720530411917935e-09,0.0009974968852475,-0.0136502739042043,0.0,0.0,0.0,-0.0075751207768917,60.0,0.4694787263870239,-0.0,-6.784026140849164e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,9.362978744320571e-05,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,9.859628335107118e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,7.282318256329745e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,9.859667625278234e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,0.0004677001270465,287.6783142089844,294.1499938964844,287.9065856933594,285.7752380371094,289.1343078613281,288.13214111328125,287.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976640576496,5.590961471568789e-09,0.0009976584697142,-0.0136998081579804,0.0,0.0,0.0,-0.0075844940729439,60.0,0.4515528082847595,-0.0,-6.786225270616343e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,9.366877930006012e-05,297.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,9.863734885584564e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,7.285351603059098e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588806152344,0.0,0.0,9.86377417575568e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,0.0004678949189838,287.67340087890625,294.1499938964844,287.8572998046875,285.75634765625,289.11212158203125,288.08087158203125,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980789618566,5.639474665031231e-09,0.0009980733739212,-0.0138269010931253,0.0,0.0,0.0,-0.0076085440814495,60.0,0.4165723621845245,-0.0,-6.791871243194691e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,9.366877930006012e-05,297.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,9.863734885584564e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,7.285351603059098e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588806152344,0.0,0.0,9.86377417575568e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,0.0004678949189838,287.67340087890625,294.1499938964844,287.8572998046875,285.75634765625,289.11212158203125,288.08087158203125,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980789618566,5.639474665031231e-09,0.0009980733739212,-0.0138269010931253,0.0,0.0,0.0,-0.0076085440814495,60.0,0.4165723621845245,-0.0,-6.791871243194691e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.371702617499976e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,9.868816414382307e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,7.289104541996494e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.868854976957664e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546691894531,0.0,0.0,0.0004681359278038,287.6685485839844,294.1499938964844,287.810302734375,285.7387390136719,289.08941650390625,288.0298156738281,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985924698412,5.699519967095057e-09,0.0009985867654904,-0.0139842024073004,0.0,0.0,0.0,-0.0076383110135793,60.0,0.383165031671524,-0.0,-6.7988615626291e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.371702617499976e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,9.868816414382307e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,7.289104541996494e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.868854976957664e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546691894531,0.0,0.0,0.0004681359278038,287.6685485839844,294.1499938964844,287.810302734375,285.7387390136719,289.08941650390625,288.0298156738281,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985924698412,5.699519967095057e-09,0.0009985867654904,-0.0139842024073004,0.0,0.0,0.0,-0.0076383110135793,60.0,0.383165031671524,-0.0,-6.7988615626291e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,9.3773371190764e-05,297.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,9.874749957816677e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,7.293486123671755e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.87478852039203e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,0.0004684173909481,287.6637268066406,294.1499938964844,287.7659912109375,285.7225952148437,289.0663452148437,287.97930908203125,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769650091025369e-09,0.0009991864208132,-0.0141679225489497,0.0,0.0,0.0,-0.007673077750951,60.0,0.3513731062412262,-0.0,-6.807030672462133e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,9.3773371190764e-05,297.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,9.874749957816677e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,7.293486123671755e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.87478852039203e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,0.0004684173909481,287.6637268066406,294.1499938964844,287.7659912109375,285.7225952148437,289.0663452148437,287.97930908203125,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769650091025369e-09,0.0009991864208132,-0.0141679225489497,0.0,0.0,0.0,-0.007673077750951,60.0,0.3513731062412262,-0.0,-6.807030672462133e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,9.383438009535894e-05,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,9.88117462839e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,7.298231503227726e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,9.881213190965354e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,0.0004687221371568,287.6589660644531,294.1499938964844,287.7247314453125,285.7081298828125,289.0429077148437,287.92987060546875,287.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998417226597,5.8455955631586676e-09,0.0009998357854783,-0.0143668754026293,0.0,0.0,0.0,-0.0077107269316911,60.0,0.32161745429039,-0.0,-6.815883324406968e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,9.383438009535894e-05,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,9.88117462839e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,7.298231503227726e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,9.881213190965354e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,0.0004687221371568,287.6589660644531,294.1499938964844,287.7247314453125,285.7081298828125,289.0429077148437,287.92987060546875,287.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998417226597,5.8455955631586676e-09,0.0009998357854783,-0.0143668754026293,0.0,0.0,0.0,-0.0077107269316911,60.0,0.32161745429039,-0.0,-6.815883324406968e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.386603051098064e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.884507744573055e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,7.300692959688604e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,9.88454557955265e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,0.0004688802291639,287.6566162109375,294.1499938964844,287.7053527832031,285.7015380859375,289.03106689453125,287.9056091308594,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3074454665184021,-0.0,-6.820477693736393e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,9.389785554958507e-05,297.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.88785905065015e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,7.303168240468949e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,9.887896885629743e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,0.0004690391942858,287.6542663574219,294.1499938964844,287.6868896484375,285.6954650878906,289.0191955566406,287.8818054199219,287.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.92460969173203e-09,0.0010005114600062,-0.0145738655701279,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2939446866512298,-0.0,-6.825099063689778e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,9.394563676323742e-05,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,9.89289110293612e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,7.306884799618274e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.892928210319953e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,0.0004692778747994,287.6507263183594,294.1499938964844,287.66064453125,285.68719482421875,289.0010070800781,287.8467102050781,287.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001026132144,5.984091888677767e-09,0.0010010200785472,-0.0147296860814094,0.0,0.0,0.0,-0.0077793854288756,60.0,0.2746532559394836,-0.0,-6.832041066218153e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,9.396042878506704e-05,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.894448885461316e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,7.308035128517076e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,9.894485992845148e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,0.0004693517694249,287.64959716796875,294.1499938964844,287.6528625488281,285.684814453125,288.9952392578125,287.8358154296875,287.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011835256591,6.00250471549657e-09,0.0010011775884777,-0.0147779211401939,0.0,0.0,0.0,-0.0077885137870907,60.0,0.2688095271587372,-0.0,-6.834191168536563e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.401889838045464e-05,297.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.9006065283902e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,7.312582602025941e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,9.90064290817827e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,0.0004696438263636,287.6449890136719,294.1499938964844,287.6230163574219,285.6763610839844,288.9711303710937,287.7926330566406,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018059983849,6.075286940188107e-09,0.0010017999447882,-0.0149685824289917,0.0,0.0,0.0,-0.0078245950862765,60.0,0.2465488910675048,-0.0,-6.842691391284461e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.401889838045464e-05,297.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.9006065283902e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,7.312582602025941e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,9.90064290817827e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,0.0004696438263636,287.6449890136719,294.1499938964844,287.6230163574219,285.6763610839844,288.9711303710937,287.7926330566406,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018059983849,6.075286940188107e-09,0.0010017999447882,-0.0149685824289917,0.0,0.0,0.0,-0.0078245950862765,60.0,0.2465488910675048,-0.0,-6.842691391284461e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,9.407036850461736e-05,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,9.906027116812766e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,7.316586561501026e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72821044921875,0.0,0.0,9.906063496600837e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,0.0004699009587056,287.64044189453125,294.1499938964844,287.5977478027344,285.6702880859375,288.94696044921875,287.7523193359375,287.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023539653047,6.139353470047126e-09,0.0010023477952927,-0.0151364104822278,0.0,0.0,0.0,-0.0078563559800386,60.0,0.2270177155733108,-0.0,-6.85017766954843e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,9.407036850461736e-05,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,9.906027116812766e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,7.316586561501026e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72821044921875,0.0,0.0,9.906063496600837e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,0.0004699009587056,287.64044189453125,294.1499938964844,287.5977478027344,285.6702880859375,288.94696044921875,287.7523193359375,287.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023539653047,6.139353470047126e-09,0.0010023477952927,-0.0151364104822278,0.0,0.0,0.0,-0.0078563559800386,60.0,0.2270177155733108,-0.0,-6.85017766954843e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,9.411131031811236e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,9.910338849294932e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,7.319770520552993e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,9.91037450148724e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,0.0004701054713223,287.63592529296875,294.1499938964844,287.5774230957031,285.666748046875,288.9228210449219,287.7158203125,287.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027897078543,6.190297607844286e-09,0.0010027835378423,-0.0152698624879121,0.0,0.0,0.0,-0.007881611585617,60.0,0.2109436988830566,-0.0,-6.856134149302306e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,9.411131031811236e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,9.910338849294932e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,7.319770520552993e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,9.91037450148724e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,0.0004701054713223,287.63592529296875,294.1499938964844,287.5774230957031,285.666748046875,288.9228210449219,287.7158203125,287.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027897078543,6.190297607844286e-09,0.0010027835378423,-0.0152698624879121,0.0,0.0,0.0,-0.007881611585617,60.0,0.2109436988830566,-0.0,-6.856134149302306e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,9.412723738932982e-05,297.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,9.912015957525e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,7.321008888538927e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,9.91205160971731e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,0.0004701850120909,287.6336975097656,294.1499938964844,287.5692443847656,285.6659851074219,288.9107971191406,287.6990966796875,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029590921476,6.210106651138858e-09,0.0010029529221355,-0.015321752987802,0.0,0.0,0.0,-0.0078914314508438,60.0,0.2041819244623184,-0.0,-6.858450518620884e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,9.413967200089246e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,9.913326357491314e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,7.321976590901613e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,9.913361282087862e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,0.0004702471196651,287.6315002441406,294.1499938964844,287.5624389648437,285.6659545898437,288.8988037109375,287.6833801269531,287.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030913399532,6.225569837425837e-09,0.0010030851699411,-0.0153622599318623,0.0,0.0,0.0,-0.0078990971669554,60.0,0.1982636898756027,-0.0,-6.86025956042613e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,9.41525722737424e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,9.914684778777882e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,7.322979217860848e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.91471970337443e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,0.0004703115555457,287.6270751953125,294.1499938964844,287.5531616210937,285.6680603027344,288.8750305175781,287.6553955078125,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032282443717,6.241573480281204e-09,0.0010032220743596,-0.0154041815549135,0.0,0.0,0.0,-0.0079070311039686,60.0,0.1892922222614288,-0.0,-6.862131840534857e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,9.41525722737424e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,9.914684778777882e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,7.322979217860848e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.91471970337443e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,0.0004703115555457,287.6270751953125,294.1499938964844,287.5531616210937,285.6680603027344,288.8750305175781,287.6553955078125,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032282443717,6.241573480281204e-09,0.0010032220743596,-0.0154041815549135,0.0,0.0,0.0,-0.0079070311039686,60.0,0.1892922222614288,-0.0,-6.862131840534857e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,9.41485704970546e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,9.914264228427784e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,7.322668534470722e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,9.914298425428568e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,0.0004702915612142,287.62274169921875,294.1499938964844,287.54998779296875,285.6732788085937,288.8515319824219,287.6322937011719,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.236527294589678e-09,0.0010031790006905,-0.015390963293612,0.0,0.0,0.0,-0.0079045295715332,60.0,0.1843508034944534,-0.0,-6.861541379521442e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,9.41485704970546e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,9.914264228427784e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,7.322668534470722e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,9.914298425428568e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,0.0004702915612142,287.62274169921875,294.1499938964844,287.54998779296875,285.6732788085937,288.8515319824219,287.6322937011719,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.236527294589678e-09,0.0010031790006905,-0.015390963293612,0.0,0.0,0.0,-0.0079045295715332,60.0,0.1843508034944534,-0.0,-6.861541379521442e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.41316320677288e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.912480891216546e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,7.321350858546793e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,9.912515088217332e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,0.0004702069854829,287.6184387207031,294.1499938964844,287.54998779296875,285.6794738769531,288.8284912109375,287.6142272949219,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030042612925,6.215363779205063e-09,0.0010029979748651,-0.0153355244547128,0.0,0.0,0.0,-0.0078940382227301,60.0,0.1827316433191299,-0.0,-6.859065848630054e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.41316320677288e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.912480891216546e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,7.321350858546793e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,9.912515088217332e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,0.0004702069854829,287.6184387207031,294.1499938964844,287.54998779296875,285.6794738769531,288.8284912109375,287.6142272949219,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030042612925,6.215363779205063e-09,0.0010029979748651,-0.0153355244547128,0.0,0.0,0.0,-0.0078940382227301,60.0,0.1827316433191299,-0.0,-6.859065848630054e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,9.41078324103728e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,9.909975051414222e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.703125,0.0,0.0,7.319499854929745e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,9.910008520819248e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,0.0004700880963355,287.6141967773437,294.1499938964844,287.54998779296875,285.6844787597656,288.8058166503906,287.60015869140625,287.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185649326084785e-09,0.0010027439566329,-0.0152576845139265,0.0,0.0,0.0,-0.0078793074935674,60.0,0.1821381002664566,-0.0,-6.85559058410945e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,9.41078324103728e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,9.909975051414222e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.703125,0.0,0.0,7.319499854929745e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,9.910008520819248e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,0.0004700880963355,287.6141967773437,294.1499938964844,287.54998779296875,285.6844787597656,288.8058166503906,287.60015869140625,287.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185649326084785e-09,0.0010027439566329,-0.0152576845139265,0.0,0.0,0.0,-0.0078793074935674,60.0,0.1821381002664566,-0.0,-6.85559058410945e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,9.409345511812715e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,9.90846092463471e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,7.318381540244445e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,9.908494394039737e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,0.0004700162680819,287.6120910644531,294.1499938964844,287.54998779296875,285.68658447265625,288.7946472167969,287.5944519042969,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025966912508,6.167701460668695e-09,0.0010025905212387,-0.0152106694877147,0.0,0.0,0.0,-0.0078704105690121,60.0,0.1819262206554412,-0.0,-6.853491640868016e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.407781180925669e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,9.90681437542662e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,7.317165000131354e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,9.906847117235884e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,0.0004699381242971,287.6100158691406,294.1499938964844,287.54998779296875,285.6884155273437,288.7835998535156,287.58935546875,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.148183295806575e-09,0.0010024235816672,-0.0151595408096909,0.0,0.0,0.0,-0.0078607341274619,60.0,0.1817280054092407,-0.0,-6.851210088143489e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,9.404838783666492e-05,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,9.90371554507874e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,7.314875983865932e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,9.903748286888003e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,0.0004697911499533,287.6065368652344,294.1499938964844,287.54998779296875,285.6909484863281,288.7652282714844,287.5821533203125,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021157795563,6.11147088491748e-09,0.0010021096095442,-0.0150633696466684,0.0,0.0,0.0,-0.0078425342217087,60.0,0.1814096719026565,-0.0,-6.846919120562235e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
