time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348480,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.404245065525174e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,9.90309054031968e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,7.314414688153192e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.903123282128944e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,0.0004697614931501,287.6058654785156,294.1499938964844,287.54998779296875,285.6913452148437,288.76177978515625,287.5809326171875,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020524496212,6.104065253254021e-09,0.0010020462796092,-0.0150439692661166,0.0,0.0,0.0,-0.0078388629481196,60.0,0.1813500225543975,-0.0,-6.846053679510078e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.400286216987296e-05,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.898922144202515e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,7.311334775295109e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,9.898954158416018e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,0.0004695637035183,287.6017761230469,294.1499938964844,287.54998779296875,285.6933288574219,288.7403259277344,287.57427978515625,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054675427691336e-09,0.0010016240412369,-0.0149145880714058,0.0,0.0,0.0,-0.007814378477633,60.0,0.180983304977417,-0.0,-6.84028336195297e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.400286216987296e-05,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.898922144202515e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,7.311334775295109e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,9.898954158416018e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,0.0004695637035183,287.6017761230469,294.1499938964844,287.54998779296875,285.6933288574219,288.7403259277344,287.57427978515625,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054675427691336e-09,0.0010016240412369,-0.0149145880714058,0.0,0.0,0.0,-0.007814378477633,60.0,0.180983304977417,-0.0,-6.84028336195297e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,9.395951929036528e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,9.8943586635869e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,7.307964551728219e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.894390677800402e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,0.0004693472292274,287.5977478027344,294.1499938964844,287.54998779296875,285.6944885253906,288.71929931640625,287.5692138671875,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011678095906,6.000622221336016e-09,0.0010011617559939,-0.0147729888558387,0.0,0.0,0.0,-0.0077875819988548,60.0,0.1806246191263198,-0.0,-6.833970900288477e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,9.395951929036528e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,9.8943586635869e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,7.307964551728219e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.894390677800402e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,0.0004693472292274,287.5977478027344,294.1499938964844,287.54998779296875,285.6944885253906,288.71929931640625,287.5692138671875,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011678095906,6.000622221336016e-09,0.0010011617559939,-0.0147729888558387,0.0,0.0,0.0,-0.0077875819988548,60.0,0.1806246191263198,-0.0,-6.833970900288477e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,9.391365165356548e-05,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,9.889528882922603e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,7.304397149709985e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,9.889560169540346e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,0.000469118123874,287.59375,294.1499938964844,287.54998779296875,285.6948547363281,288.6985778808594,287.56512451171875,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000678515993,5.943414649323131e-09,0.0010006725788116,-0.0146231260150671,0.0,0.0,0.0,-0.0077592218294739,60.0,0.1802722364664077,-0.0,-6.827293219657804e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,9.391365165356548e-05,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,9.889528882922603e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,7.304397149709985e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,9.889560169540346e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,0.000469118123874,287.59375,294.1499938964844,287.54998779296875,285.6948547363281,288.6985778808594,287.56512451171875,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000678515993,5.943414649323131e-09,0.0010006725788116,-0.0146231260150671,0.0,0.0,0.0,-0.0077592218294739,60.0,0.1802722364664077,-0.0,-6.827293219657804e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,9.38900266191922e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.887041233014315e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,7.302559242816642e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,9.887072519632056e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815490722656,0.0,0.0,0.0004690001078415,287.591796875,294.1499938964844,287.54998779296875,285.6947937011719,288.6883850097656,287.5634460449219,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913953327052468e-09,0.0010004207724705,-0.0145459482446312,0.0,0.0,0.0,-0.0077446168288588,60.0,0.1800991892814636,-0.0,-6.823855613902198e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,9.386592137161642e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,9.884502651402728e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,7.300684228539467e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,9.884533938020468e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,0.0004688796761911,287.58984375,294.1499938964844,287.54998779296875,285.6945495605469,288.67828369140625,287.5619812011719,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001694317907,5.883886267099569e-09,0.0010001636110246,-0.0144671835005283,0.0,0.0,0.0,-0.0077297110110521,60.0,0.1799281537532806,-0.0,-6.820348374958486e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,9.381685958942398e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,9.879336721496657e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,7.296868716366589e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,9.879367280518636e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,0.0004686346219386,287.5859375,294.1499938964844,287.54998779296875,285.6936340332031,288.6583251953125,287.5594482421875,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822704540747736e-09,0.0009996404405683,-0.0143069084733724,0.0,0.0,0.0,-0.0076993806287646,60.0,0.1795918047428131,-0.0,-6.813214525891453e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,9.381685958942398e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,9.879336721496657e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,7.296868716366589e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,9.879367280518636e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,0.0004686346219386,287.5859375,294.1499938964844,287.54998779296875,285.6936340332031,288.6583251953125,287.5594482421875,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822704540747736e-09,0.0009996404405683,-0.0143069084733724,0.0,0.0,0.0,-0.0076993806287646,60.0,0.1795918047428131,-0.0,-6.813214525891453e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.376717207487673e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67041015625,0.0,0.0,9.87410530797206e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,7.293003727681935e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,9.874135866994038e-05,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,0.0004683864244725,287.58209228515625,294.1499938964844,287.54998779296875,285.6921691894531,288.63873291015625,287.5574645996094,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.7607452141894555e-09,0.0009991106344386,-0.0141445938497781,0.0,0.0,0.0,-0.0076686646789312,60.0,0.1792641729116439,-0.0,-6.805993280067923e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.376717207487673e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67041015625,0.0,0.0,9.87410530797206e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,7.293003727681935e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,9.874135866994038e-05,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,0.0004683864244725,287.58209228515625,294.1499938964844,287.54998779296875,285.6921691894531,288.63873291015625,287.5574645996094,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.7607452141894555e-09,0.0009991106344386,-0.0141445938497781,0.0,0.0,0.0,-0.0076686646789312,60.0,0.1792641729116439,-0.0,-6.805993280067923e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.371701162308456e-05,297.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,9.86882296274416e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,7.28910235920921e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,9.86885279417038e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,0.0004681358404923,287.57830810546875,294.1499938964844,287.54998779296875,285.69024658203125,288.6194763183594,287.5559387207031,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985814103856,5.6981881435547174e-09,0.0009985757060348,-0.0139807127416133,0.0,0.0,0.0,-0.0076376525685191,60.0,0.1789460927248001,-0.0,-6.798706664312705e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.371701162308456e-05,297.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,9.86882296274416e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,7.28910235920921e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,9.86885279417038e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,0.0004681358404923,287.57830810546875,294.1499938964844,287.54998779296875,285.69024658203125,288.6194763183594,287.5559387207031,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985814103856,5.6981881435547174e-09,0.0009985757060348,-0.0139807127416133,0.0,0.0,0.0,-0.0076376525685191,60.0,0.1789460927248001,-0.0,-6.798706664312705e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,9.366570884594694e-05,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,9.863421291811392e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,7.285112224053591e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.863450395641848e-05,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,0.0004678795812651,287.5745544433594,294.1499938964844,287.54998779296875,285.6879577636719,288.6005859375,287.5547180175781,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998034258373,5.634216648786605e-09,0.0009980286704376,-0.0138131259009242,0.0,0.0,0.0,-0.0076059391722083,60.0,0.1786365360021591,-0.0,-6.791258755356466e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,9.366570884594694e-05,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,9.863421291811392e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,7.285112224053591e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.863450395641848e-05,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,0.0004678795812651,287.5745544433594,294.1499938964844,287.54998779296875,285.6879577636719,288.6005859375,287.5547180175781,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998034258373,5.634216648786605e-09,0.0009980286704376,-0.0138131259009242,0.0,0.0,0.0,-0.0076059391722083,60.0,0.1786365360021591,-0.0,-6.791258755356466e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,9.36393771553412e-05,297.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,9.860648424364626e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,7.283064041985199e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,9.860677528195084e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,0.0004677480610553,287.5727233886719,294.1499938964844,287.54998779296875,285.68670654296875,288.5912780761719,287.5542297363281,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977534646168,5.601382468967131e-09,0.0009977478766813,-0.0137271089479327,0.0,0.0,0.0,-0.0075896619819104,60.0,0.1784845143556594,-0.0,-6.787438167066284e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,9.361252159578726e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.857820259639992e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,7.280975114554167e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,9.85784936347045e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0004676138923969,287.57086181640625,294.1499938964844,287.54998779296875,285.68536376953125,288.5820617675781,287.5538024902344,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567891925295498e-09,0.0009974614949896,-0.0136393727734684,0.0,0.0,0.0,-0.0075730592943727,60.0,0.178333893418312,-0.0,-6.783541550703377e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.356145892525092e-05,297.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,9.852443326963112e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,7.277003896888345e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,9.852472430793568e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,0.0004673588264267,287.5675048828125,294.1499938964844,287.54998779296875,285.68280029296875,288.5653076171875,287.5531005859375,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969226084649,5.504224631636134e-09,0.0009969171369448,-0.0134725794196128,0.0,0.0,0.0,-0.0075414963066577,60.0,0.1780595034360885,-0.0,-6.776137695396757e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,9.355691145174204e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,9.851964568952098e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,7.276650285348296e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,9.851993672782557e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,0.000467336125439,287.5672302246094,294.1499938964844,287.54998779296875,285.6825866699219,288.5638732910156,287.55303955078125,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996874179691,5.498557165140028e-09,0.0009968685917556,-0.0134577322751283,0.0,0.0,0.0,-0.0075386869721114,60.0,0.1780357509851455,-0.0,-6.775479022280706e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,9.349833271699026e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,9.845796739682557e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.272093353094533e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,9.845824388321488e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.0004670434864237,287.5636291503906,294.1499938964844,287.54998779296875,285.6796569824219,288.5460205078125,287.5524597167969,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962494950741,5.425517812795988e-09,0.0009962441399693,-0.0132663864642381,0.0,0.0,0.0,-0.0075024780817329,60.0,0.1777406483888626,-0.0,-6.766990878759317e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,9.349833271699026e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,9.845796739682557e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.272093353094533e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,9.845824388321488e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.0004670434864237,287.5636291503906,294.1499938964844,287.54998779296875,285.6796569824219,288.5460205078125,287.5524597167969,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962494950741,5.425517812795988e-09,0.0009962441399693,-0.0132663864642381,0.0,0.0,0.0,-0.0075024780817329,60.0,0.1777406483888626,-0.0,-6.766990878759317e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.343672718387096e-05,297.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,9.839309495873748e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,7.267302135005593e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,9.839337872108445e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,0.0004667357716243,287.5600891113281,294.1499938964844,287.54998779296875,285.6766662597656,288.52850341796875,287.552001953125,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955926798284,5.348716580755308e-09,0.0009955873247236,-0.013065181672573,0.0,0.0,0.0,-0.0074644042178988,60.0,0.17744742333889,-0.0,-6.758070725254586e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.343672718387096e-05,297.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,9.839309495873748e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,7.267302135005593e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,9.839337872108445e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,0.0004667357716243,287.5600891113281,294.1499938964844,287.54998779296875,285.6766662597656,288.52850341796875,287.552001953125,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955926798284,5.348716580755308e-09,0.0009955873247236,-0.013065181672573,0.0,0.0,0.0,-0.0074644042178988,60.0,0.17744742333889,-0.0,-6.758070725254586e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.337208757642657e-05,297.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,9.832503565121442e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,7.262275175889954e-05,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.832531213760376e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,0.0004664128937292,287.5565795898437,294.1499938964844,287.54998779296875,285.6736755371094,288.51129150390625,287.5516357421875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949035011231,5.268130820468286e-09,0.0009948982624337,-0.0128540620207786,0.0,0.0,0.0,-0.0074244546703994,60.0,0.1771554350852966,-0.0,-6.748717851223773e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.337208757642657e-05,297.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,9.832503565121442e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,7.262275175889954e-05,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.832531213760376e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,0.0004664128937292,287.5565795898437,294.1499938964844,287.54998779296875,285.6736755371094,288.51129150390625,287.5516357421875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949035011231,5.268130820468286e-09,0.0009948982624337,-0.0128540620207786,0.0,0.0,0.0,-0.0074244546703994,60.0,0.1771554350852966,-0.0,-6.748717851223773e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,9.33388146222569e-05,297.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.828999463934451e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,7.259687117766589e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,9.829027112573384e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,0.0004662466817535,287.5548400878906,294.1499938964844,287.54998779296875,285.6722412109375,288.5028381347656,287.55145263671875,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226649335554612e-09,0.0009945435449481,-0.0127453878521919,0.0,0.0,0.0,-0.0074038906022906,60.0,0.1770098805427551,-0.0,-6.743906055817206e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,9.330487227998674e-05,297.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,9.825425513554364e-05,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,7.257047400344163e-05,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,9.825453162193298e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,0.0004660771519411,287.5531311035156,294.1499938964844,287.54998779296875,285.6708068847656,288.4944152832031,287.55133056640625,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941869648173,5.184338736086147e-09,0.0009941817261278,-0.0126345409080386,0.0,0.0,0.0,-0.0073829153552651,60.0,0.1768646836280822,-0.0,-6.738999758226782e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.323561971541494e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,9.81813354883343e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,7.251661008922383e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,9.818160469876602e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0004657311947084,287.5497131347656,294.1499938964844,287.54998779296875,285.6681213378906,288.47784423828125,287.55108642578125,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934486588463,5.0980055732452464e-09,0.0009934435365721,-0.01240836083889,0.0,0.0,0.0,-0.0073401159606873,60.0,0.1765753924846649,-0.0,-6.72899389542181e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.323561971541494e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,9.81813354883343e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,7.251661008922383e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,9.818160469876602e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0004657311947084,287.5497131347656,294.1499938964844,287.54998779296875,285.6681213378906,288.47784423828125,287.55108642578125,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934486588463,5.0980055732452464e-09,0.0009934435365721,-0.01240836083889,0.0,0.0,0.0,-0.0073401159606873,60.0,0.1765753924846649,-0.0,-6.72899389542181e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,9.316510841017588e-05,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,9.810708434088156e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,7.246176392072812e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,9.810735355131328e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0004653790092561,287.5463562011719,294.1499938964844,287.54998779296875,285.66571044921875,288.46160888671875,287.5509033203125,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926968486979,5.0101074400288326e-09,0.0009926918428391,-0.0121780782938003,0.0,0.0,0.0,-0.0072965412400662,60.0,0.1762886196374893,-0.0,-6.71881466018931e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,9.316510841017588e-05,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,9.810708434088156e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,7.246176392072812e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,9.810735355131328e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0004653790092561,287.5463562011719,294.1499938964844,287.54998779296875,285.66571044921875,288.46160888671875,287.5509033203125,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926968486979,5.0101074400288326e-09,0.0009926918428391,-0.0121780782938003,0.0,0.0,0.0,-0.0072965412400662,60.0,0.1762886196374893,-0.0,-6.71881466018931e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,9.30943206185475e-05,297.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,9.803254215512423e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,7.240670674946159e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,9.803280408959836e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,0.000465025397716,287.54302978515625,294.1499938964844,287.54998779296875,285.66363525390625,288.4456481933594,287.5507507324219,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919422445818,4.921862029050317e-09,0.000991937238723,-0.0119468830525875,0.0,0.0,0.0,-0.0072527937591075,60.0,0.176005408167839,-0.0,-6.70860202944823e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,9.30943206185475e-05,297.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,9.803254215512423e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,7.240670674946159e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,9.803280408959836e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,0.000465025397716,287.54302978515625,294.1499938964844,287.54998779296875,285.66363525390625,288.4456481933594,287.5507507324219,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919422445818,4.921862029050317e-09,0.000991937238723,-0.0119468830525875,0.0,0.0,0.0,-0.0072527937591075,60.0,0.176005408167839,-0.0,-6.70860202944823e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,9.302423131885008e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,9.795874211704358e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,7.235219527501613e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.795899677556008e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,0.0004646752786356,287.5397644042969,294.1499938964844,287.54998779296875,285.6619567871094,288.4299621582031,287.5506286621094,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991194974631,4.834489253369156e-09,0.0009911900851875,-0.0117179732769727,0.0,0.0,0.0,-0.007209479343146,60.0,0.175726905465126,-0.0,-6.698498822288458e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,9.302423131885008e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,9.795874211704358e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,7.235219527501613e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.795899677556008e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,0.0004646752786356,287.5397644042969,294.1499938964844,287.54998779296875,285.6619567871094,288.4299621582031,287.5506286621094,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991194974631,4.834489253369156e-09,0.0009911900851875,-0.0117179732769727,0.0,0.0,0.0,-0.007209479343146,60.0,0.175726905465126,-0.0,-6.698498822288458e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,9.298985241912304e-05,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.79225369519554e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,7.232544885482639e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,9.79227916104719e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,0.0004645035369321,287.53814697265625,294.1499938964844,287.54998779296875,285.66131591796875,288.4222412109375,287.5505676269531,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908284991979,4.791631535994156e-09,0.0009908236097544,-0.0116056893020868,0.0,0.0,0.0,-0.0071882330812513,60.0,0.175590232014656,-0.0,-6.69354633942021e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.295609197579324e-05,297.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242370605469,0.0,0.0,9.788699389901012e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,7.229919719975442e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,9.788724855752662e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,0.0004643349093385,287.5365295410156,294.1499938964844,287.54998779296875,285.6607971191406,288.4145812988281,287.5505065917969,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904685430228,4.749551862914814e-09,0.0009904637699946,-0.0114954421296715,0.0,0.0,0.0,-0.0071673723869025,60.0,0.1754554957151413,-0.0,-6.688684806022138e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
