time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350820,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.289116860600188e-05,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,9.781862172530964e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,7.224869477795437e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,9.781887638382614e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,0.0004640105762518,287.5333557128906,294.1499938964844,287.54998779296875,285.6601867675781,288.39947509765625,287.5504150390625,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897763375192,4.668611719438331e-09,0.0009897716809064,-0.0112833818420767,0.0,0.0,0.0,-0.0071272468194365,60.0,0.1751928478479385,-0.0,-6.679339037418687e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.289116860600188e-05,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,9.781862172530964e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,7.224869477795437e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,9.781887638382614e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,0.0004640105762518,287.5333557128906,294.1499938964844,287.54998779296875,285.6601867675781,288.39947509765625,287.5504150390625,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897763375192,4.668611719438331e-09,0.0009897716809064,-0.0112833818420767,0.0,0.0,0.0,-0.0071272468194365,60.0,0.1751928478479385,-0.0,-6.679339037418687e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,9.283031249651684e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,9.775454964255914e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,7.220137194963172e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,9.775479702511802e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,0.0004637066158466,287.5301818847656,294.1499938964844,287.54998779296875,285.6602783203125,288.3846130371094,287.55035400390625,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891275549307,4.592751956522534e-09,0.0009891230147331,-0.0110846301540732,0.0,0.0,0.0,-0.0070896395482122,60.0,0.1749399602413177,-0.0,-6.670585150914121e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,9.283031249651684e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,9.775454964255914e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,7.220137194963172e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,9.775479702511802e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,0.0004637066158466,287.5301818847656,294.1499938964844,287.54998779296875,285.6602783203125,288.3846130371094,287.55035400390625,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891275549307,4.592751956522534e-09,0.0009891230147331,-0.0110846301540732,0.0,0.0,0.0,-0.0070896395482122,60.0,0.1749399602413177,-0.0,-6.670585150914121e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.277516801375896e-05,297.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.769648022484034e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,7.215848017949611e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,9.769672760739924e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,0.0004634311771951,287.527099609375,294.1499938964844,287.54998779296875,285.6610717773437,288.3700561523437,287.55029296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885396575555,4.524003394124065e-09,0.0009885351173579,-0.0109045095741748,0.0,0.0,0.0,-0.0070555577985942,60.0,0.1747008711099624,-0.0,-6.662657625611247e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.277516801375896e-05,297.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.769648022484034e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,7.215848017949611e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,9.769672760739924e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,0.0004634311771951,287.527099609375,294.1499938964844,287.54998779296875,285.6610717773437,288.3700561523437,287.55029296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885396575555,4.524003394124065e-09,0.0009885351173579,-0.0109045095741748,0.0,0.0,0.0,-0.0070555577985942,60.0,0.1747008711099624,-0.0,-6.662657625611247e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.272641909774391e-05,297.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,9.764514834387228e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,7.212055788841099e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,9.764538845047356e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0004631876363418,287.5240173339844,294.1499938964844,287.54998779296875,285.6626892089844,288.3557434082031,287.5502624511719,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880197467282,4.463220903971887e-09,0.000988015322946,-0.0107452580705285,0.0,0.0,0.0,-0.0070254248566925,60.0,0.1744758188724517,-0.0,-6.655652384779387e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.272641909774391e-05,297.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,9.764514834387228e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,7.212055788841099e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,9.764538845047356e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0004631876363418,287.5240173339844,294.1499938964844,287.54998779296875,285.6626892089844,288.3557434082031,287.5502624511719,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880197467282,4.463220903971887e-09,0.000988015322946,-0.0107452580705285,0.0,0.0,0.0,-0.0070254248566925,60.0,0.1744758188724517,-0.0,-6.655652384779387e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,9.270474402001128e-05,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,9.76223236648366e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.610595703125,0.0,0.0,7.210369949461892e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,9.762256377143784e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,0.0004630793700926,287.52252197265625,294.1499938964844,287.54998779296875,285.6638488769531,288.34869384765625,287.5502319335937,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436194078749622e-09,0.0009877841221168,-0.0106744477525353,0.0,0.0,0.0,-0.0070120263844728,60.0,0.1743690967559814,-0.0,-6.652538786511286e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.268529538530856e-05,297.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,9.760184184415266e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,7.208857277873904e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.760208195075391e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,0.0004629822215065,287.52099609375,294.1499938964844,287.54998779296875,285.66522216796875,288.3417053222656,287.5502319335937,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411937482018402e-09,0.0009875767864286,-0.0106108952313661,0.0,0.0,0.0,-0.0070000016130506,60.0,0.1742669641971588,-0.0,-6.649744932474277e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,9.2653302999679e-05,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,9.7568154160399e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,7.206368900369853e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.756839426700026e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,0.0004628224123734,287.5180053710937,294.1499938964844,287.54998779296875,285.6687316894531,288.327880859375,287.5501708984375,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872398804873,4.3720373987810035e-09,0.000987235456705,-0.0105063552036881,0.0,0.0,0.0,-0.0069802212528884,60.0,0.174075499176979,-0.0,-6.645150563144854e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,9.2653302999679e-05,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,9.7568154160399e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,7.206368900369853e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.756839426700026e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,0.0004628224123734,287.5180053710937,294.1499938964844,287.54998779296875,285.6687316894531,288.327880859375,287.5501708984375,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872398804873,4.3720373987810035e-09,0.000987235456705,-0.0105063552036881,0.0,0.0,0.0,-0.0069802212528884,60.0,0.174075499176979,-0.0,-6.645150563144854e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,9.263025276595728e-05,297.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,9.754388884175567e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,7.20457683200948e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,9.754412167239934e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,0.0004627072776202,287.5150756835937,294.1499938964844,287.54998779296875,285.6732788085937,288.3143310546875,287.5501708984375,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869938949123,4.343280401997163e-09,0.0009869895875453,-0.0104310102760791,0.0,0.0,0.0,-0.0069659650325775,60.0,0.1739043593406677,-0.0,-6.641840144538946e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,9.263025276595728e-05,297.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,9.754388884175567e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,7.20457683200948e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,9.754412167239934e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,0.0004627072776202,287.5150756835937,294.1499938964844,287.54998779296875,285.6732788085937,288.3143310546875,287.5501708984375,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869938949123,4.343280401997163e-09,0.0009869895875453,-0.0104310102760791,0.0,0.0,0.0,-0.0069659650325775,60.0,0.1739043593406677,-0.0,-6.641840144538946e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,9.26177526707761e-05,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.753072663443164e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,7.203604036476463e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,9.753095218911768e-05,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,0.0004626448208,287.5121459960937,294.1499938964844,287.54998779296875,285.6789245605469,288.3009948730469,287.5501403808594,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868602501228,4.327659564040687e-09,0.0009868559427559,-0.0103900833055377,0.0,0.0,0.0,-0.0069582206197083,60.0,0.1737531870603561,-0.0,-6.64004176087474e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,9.26177526707761e-05,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.753072663443164e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,7.203604036476463e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,9.753095218911768e-05,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,0.0004626448208,287.5121459960937,294.1499938964844,287.54998779296875,285.6789245605469,288.3009948730469,287.5501403808594,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868602501228,4.327659564040687e-09,0.0009868559427559,-0.0103900833055377,0.0,0.0,0.0,-0.0069582206197083,60.0,0.1737531870603561,-0.0,-6.64004176087474e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,9.26152424653992e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,9.752808546181768e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,7.203409040812403e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,9.752831101650372e-05,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,0.0004626323061529,287.50927734375,294.1499938964844,287.54998779296875,285.6856384277344,288.2878723144531,287.55010986328125,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868332417681,4.324495872509715e-09,0.0009868289344012,-0.0103817945346236,0.0,0.0,0.0,-0.0069566522724926,60.0,0.1736239641904831,-0.0,-6.639677962994028e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,9.26152424653992e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,9.752808546181768e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,7.203409040812403e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,9.752831101650372e-05,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,0.0004626323061529,287.50927734375,294.1499938964844,287.54998779296875,285.6856384277344,288.2878723144531,287.55010986328125,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868332417681,4.324495872509715e-09,0.0009868289344012,-0.0103817945346236,0.0,0.0,0.0,-0.0069566522724926,60.0,0.1736239641904831,-0.0,-6.639677962994028e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,9.261723607778548e-05,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,9.753018093761057e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,7.203564018709585e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,9.75304064922966e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,0.0004626422305591,287.50787353515625,294.1499938964844,287.54998779296875,285.6893615722656,288.28143310546875,287.55010986328125,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868541965261,4.3269552385538645e-09,0.0009868498891592,-0.0103882383555173,0.0,0.0,0.0,-0.0069578713737428,60.0,0.1735675781965255,-0.0,-6.639960759002862e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,9.262179810320958e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,9.753499762155116e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,7.203919085441157e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,9.75352231762372e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,0.0004626650479622,287.5064392089844,294.1499938964844,287.54998779296875,285.6933288574219,288.2750244140625,287.55010986328125,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869027417153,4.332626257763651e-09,0.0009868984343484,-0.0104030966758728,0.0,0.0,0.0,-0.0069606825709342,60.0,0.1735163331031799,-0.0,-6.640613747777024e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,9.263685205951332e-05,297.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,9.755084465723483e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,7.20508978702128e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,9.755107021192087e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.0004627402231562,287.5036315917969,294.1499938964844,287.54998779296875,285.701904296875,288.2623596191406,287.5500793457031,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870626963675,4.351338400709892e-09,0.0009870583890005,-0.0104521233588457,0.0,0.0,0.0,-0.0069699590094387,60.0,0.1734253764152526,-0.0,-6.642767402809113e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,9.263685205951332e-05,297.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,9.755084465723483e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,7.20508978702128e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,9.755107021192087e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.0004627402231562,287.5036315917969,294.1499938964844,287.54998779296875,285.701904296875,288.2623596191406,287.5500793457031,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870626963675,4.351338400709892e-09,0.0009870583890005,-0.0104521233588457,0.0,0.0,0.0,-0.0069699590094387,60.0,0.1734253764152526,-0.0,-6.642767402809113e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.265955304726958e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,9.757475345395504e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,7.20685493433848e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,9.757497173268348e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,0.0004628536407835,287.5008850097656,294.1499938964844,287.54998779296875,285.7112731933594,288.2499389648437,287.5500793457031,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873042581602,4.379582474456356e-09,0.000987299834378,-0.0105261234566569,0.0,0.0,0.0,-0.0069839605130255,60.0,0.1733523607254028,-0.0,-6.646018846367951e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.265955304726958e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,9.757475345395504e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,7.20685493433848e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,9.757497173268348e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,0.0004628536407835,287.5008850097656,294.1499938964844,287.54998779296875,285.7112731933594,288.2499389648437,287.5500793457031,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873042581602,4.379582474456356e-09,0.000987299834378,-0.0105261234566569,0.0,0.0,0.0,-0.0069839605130255,60.0,0.1733523607254028,-0.0,-6.646018846367951e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.268896246794613e-05,297.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.760572720551865e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,7.20914249541238e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,9.760594548424706e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.0004630005278158,287.4981384277344,294.1499938964844,287.54998779296875,285.7214050292969,288.2377014160156,287.550048828125,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416184751221408e-09,0.0009876127587631,-0.0106220236048102,0.0,0.0,0.0,-0.007002105936408,60.0,0.1732944250106811,-0.0,-6.65023378587648e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.268896246794613e-05,297.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.760572720551865e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,7.20914249541238e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,9.760594548424706e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.0004630005278158,287.4981384277344,294.1499938964844,287.54998779296875,285.7214050292969,288.2377014160156,287.550048828125,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416184751221408e-09,0.0009876127587631,-0.0106220236048102,0.0,0.0,0.0,-0.007002105936408,60.0,0.1732944250106811,-0.0,-6.65023378587648e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,9.272456372855233e-05,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.764322021510452e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,7.211911724880338e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.764343849383296e-05,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,0.0004631783813238,287.4954528808594,294.1499938964844,287.54998779296875,285.732177734375,288.2256774902344,287.550048828125,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.4605039661860255e-09,0.000987991807051,-0.0107381409034132,0.0,0.0,0.0,-0.0070240767672657,60.0,0.1732516884803772,-0.0,-6.655339745975652e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,9.272456372855233e-05,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.764322021510452e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,7.211911724880338e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.764343849383296e-05,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,0.0004631783813238,287.4954528808594,294.1499938964844,287.54998779296875,285.732177734375,288.2256774902344,287.550048828125,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.4605039661860255e-09,0.000987991807051,-0.0107381409034132,0.0,0.0,0.0,-0.0070240767672657,60.0,0.1732516884803772,-0.0,-6.655339745975652e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,9.274433250539003e-05,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.766404400579631e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,7.213449134724215e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,9.766425500856712e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,0.0004632771306205,287.4941101074219,294.1499938964844,287.54998779296875,285.73779296875,288.2197570800781,287.550048828125,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988206709735,4.485115834285125e-09,0.0009882022859528,-0.0108026238158345,0.0,0.0,0.0,-0.0070362780243158,60.0,0.1732349246740341,-0.0,-6.658175522034071e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,9.276519267586993e-05,297.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,9.768600284587592e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,7.215071673272178e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.768621384864672e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0004633813223335,287.4927673339844,294.1499938964844,287.54998779296875,285.7435302734375,288.2138977050781,287.550048828125,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884288301691,4.511081730385058e-09,0.0009884242899715,-0.0108706541359424,0.0,0.0,0.0,-0.0070491502992808,60.0,0.1732206791639328,-0.0,-6.661168328037094e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.28100198507309e-05,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,9.773321653483436e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,7.218558312160894e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.773342753760517e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,0.0004636052472051,287.4901428222656,294.1499938964844,287.54998779296875,285.75537109375,288.2023010253906,287.550048828125,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668993031711125e-09,0.000988901592791,-0.0110168978571891,0.0,0.0,0.0,-0.0070768217556178,60.0,0.1731994152069091,-0.0,-6.667603713594873e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.28100198507309e-05,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,9.773321653483436e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,7.218558312160894e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.773342753760517e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,0.0004636052472051,287.4901428222656,294.1499938964844,287.54998779296875,285.75537109375,288.2023010253906,287.550048828125,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668993031711125e-09,0.000988901592791,-0.0110168978571891,0.0,0.0,0.0,-0.0070768217556178,60.0,0.1731994152069091,-0.0,-6.667603713594873e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,9.285807755077258e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.778382809599862e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,7.2222959715873e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,9.77840318228118e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,0.0004638453247025,287.487548828125,294.1499938964844,287.54998779296875,285.7676086425781,288.19091796875,287.5500183105469,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.6267372155739395e-09,0.0009894132381305,-0.011173672042787,0.0,0.0,0.0,-0.0071064857766032,60.0,0.1731864362955093,-0.0,-6.674506636272781e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,9.285807755077258e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.778382809599862e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,7.2222959715873e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,9.77840318228118e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,0.0004638453247025,287.487548828125,294.1499938964844,287.54998779296875,285.7676086425781,288.19091796875,287.5500183105469,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.6267372155739395e-09,0.0009894132381305,-0.011173672042787,0.0,0.0,0.0,-0.0071064857766032,60.0,0.1731864362955093,-0.0,-6.674506636272781e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.290859452448784e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.783702262211592e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.22622498869896e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.783722634892912e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,0.0004640976549126,287.4849853515625,294.1499938964844,287.54998779296875,285.7802124023437,288.1797180175781,287.5500183105469,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896402317031516e-09,0.0009899511933326,-0.0113384760916233,0.0,0.0,0.0,-0.0071376697160303,60.0,0.1731803715229034,-0.0,-6.681766251404042e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.290859452448784e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.783702262211592e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.22622498869896e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.783722634892912e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,0.0004640976549126,287.4849853515625,294.1499938964844,287.54998779296875,285.7802124023437,288.1797180175781,287.5500183105469,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896402317031516e-09,0.0009899511933326,-0.0113384760916233,0.0,0.0,0.0,-0.0071376697160303,60.0,0.1731803715229034,-0.0,-6.681766251404042e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,9.296056668972597e-05,297.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,9.78917596512474e-05,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,7.2302675107494e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.7891956102103e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,0.0004643572610802,287.4824523925781,294.1499938964844,287.54998779296875,285.79302978515625,288.168701171875,287.5500183105469,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543560199869725e-09,0.0009905045153573,-0.01150802988559,0.0,0.0,0.0,-0.0071697519160807,60.0,0.1731789708137512,-0.0,-6.689239739898768e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,9.296056668972597e-05,297.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,9.78917596512474e-05,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,7.2302675107494e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.7891956102103e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,0.0004643572610802,287.4824523925781,294.1499938964844,287.54998779296875,285.79302978515625,288.168701171875,287.5500183105469,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543560199869725e-09,0.0009905045153573,-0.01150802988559,0.0,0.0,0.0,-0.0071697519160807,60.0,0.1731789708137512,-0.0,-6.689239739898768e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.298688382841648e-05,297.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.791947377379984e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,7.23231423762627e-05,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.791967022465542e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,0.0004644887230824,287.481201171875,294.1499938964844,287.54998779296875,285.7995300292969,288.16326904296875,287.5500183105469,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1731796264648437,-0.0,-6.693025511594898e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
