time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353160,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,9.301325917476788e-05,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,9.794724610401316e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,7.234366057673469e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.794744983082636e-05,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,0.0004646204761229,287.4799499511719,294.1499938964844,287.54998779296875,285.8060607910156,288.15789794921875,287.5500183105469,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.8199697566531086e-09,0.0009910656372085,-0.0116799334064126,0.0,0.0,0.0,-0.007202279753983,60.0,0.1731808632612228,-0.0,-6.696820520346591e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,9.306579158874229e-05,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,9.80025652097538e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,7.238451507873833e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,9.80027616606094e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,0.0004648828762583,287.4774780273437,294.1499938964844,287.54998779296875,285.8191833496094,288.1472473144531,287.5500183105469,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347079403698,60.0,0.1731842160224914,-0.0,-6.704383537226023e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,9.306579158874229e-05,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,9.80025652097538e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,7.238451507873833e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,9.80027616606094e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,0.0004648828762583,287.4774780273437,294.1499938964844,287.54998779296875,285.8191833496094,288.1472473144531,287.5500183105469,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347079403698,60.0,0.1731842160224914,-0.0,-6.704383537226023e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.31175600271672e-05,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.805708396015687e-05,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,7.242478022817522e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.805728041101248e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,0.0004651414928957,287.4750366210937,294.1499938964844,287.54998779296875,285.8323059082031,288.13677978515625,287.5500183105469,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949847198787438e-09,0.0009921762393787,-0.0120202023535966,0.0,0.0,0.0,-0.0072666658088564,60.0,0.1731878221035003,-0.0,-6.711839972695088e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.31175600271672e-05,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.805708396015687e-05,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,7.242478022817522e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.805728041101248e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,0.0004651414928957,287.4750366210937,294.1499938964844,287.54998779296875,285.8323059082031,288.13677978515625,287.5500183105469,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949847198787438e-09,0.0009921762393787,-0.0120202023535966,0.0,0.0,0.0,-0.0072666658088564,60.0,0.1731878221035003,-0.0,-6.711839972695088e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,9.316784417023882e-05,297.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.81100311037153e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,7.246388850035146e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.811022755457088e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,0.0004653926589526,287.4726257324219,294.1499938964844,287.54998779296875,285.8453674316406,288.1264953613281,287.5500183105469,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012456671948939e-09,0.0009927116334438,-0.0121842324733734,0.0,0.0,0.0,-0.0072977039963006,60.0,0.1731899827718734,-0.0,-6.71908608751437e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,9.316784417023882e-05,297.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.81100311037153e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,7.246388850035146e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.811022755457088e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,0.0004653926589526,287.4726257324219,294.1499938964844,287.54998779296875,285.8453674316406,288.1264953613281,287.5500183105469,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012456671948939e-09,0.0009927116334438,-0.0121842324733734,0.0,0.0,0.0,-0.0072977039963006,60.0,0.1731899827718734,-0.0,-6.71908608751437e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.321596735389905e-05,297.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,9.81607154244557e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,7.250131602631882e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.816090459935368e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,0.0004656330565921,287.4702453613281,294.1499938964844,287.54998779296875,285.8583068847656,288.11639404296875,287.5500183105469,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932290995493,5.072382514015317e-09,0.0009932240936905,-0.0123412311077117,0.0,0.0,0.0,-0.007327411789447,60.0,0.1731895506381988,-0.0,-6.72602595841454e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.321596735389905e-05,297.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,9.81607154244557e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,7.250131602631882e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.816090459935368e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,0.0004656330565921,287.4702453613281,294.1499938964844,287.54998779296875,285.8583068847656,288.11639404296875,287.5500183105469,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932290995493,5.072382514015317e-09,0.0009932240936905,-0.0123412311077117,0.0,0.0,0.0,-0.007327411789447,60.0,0.1731895506381988,-0.0,-6.72602595841454e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,9.323919948656112e-05,297.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,9.81851771939546e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,7.251938950503245e-05,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,9.818536636885256e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,0.0004657490935642,287.4690856933594,294.1499938964844,287.54998779296875,285.8646850585937,288.1114196777344,287.5500183105469,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.10130915287732e-09,0.000993471359834,-0.0124170156195759,0.0,0.0,0.0,-0.0073417518287897,60.0,0.1731881350278854,-0.0,-6.729376877956383e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,9.326163126388563e-05,297.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.820880222832784e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,7.253682997543365e-05,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.82089914032258e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,0.0004658611142076,287.4679260253906,294.1499938964844,287.54998779296875,285.8710021972656,288.1064758300781,287.5500183105469,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937153663486,5.129236591017161e-09,0.0009937102440744,-0.0124901812523603,0.0,0.0,0.0,-0.0073555968701839,60.0,0.173185646533966,-0.0,-6.732612689575036e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.330410102847964e-05,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.825353481573984e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,7.256987009895965e-05,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,9.82537167146802e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,0.0004660733102355,287.4656066894531,294.1499938964844,287.54998779296875,285.8834228515625,288.0967102050781,287.5500183105469,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941676398739,5.182124063196625e-09,0.0009941625175997,-0.0126287387683987,0.0,0.0,0.0,-0.0073818154633045,60.0,0.1731769889593124,-0.0,-6.738742541756437e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.330410102847964e-05,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.825353481573984e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,7.256987009895965e-05,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,9.82537167146802e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,0.0004660733102355,287.4656066894531,294.1499938964844,287.54998779296875,285.8834228515625,288.0967102050781,287.5500183105469,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941676398739,5.182124063196625e-09,0.0009941625175997,-0.0126287387683987,0.0,0.0,0.0,-0.0073818154633045,60.0,0.1731769889593124,-0.0,-6.738742541756437e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.334347123512998e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.829498594626784e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,7.260048732860014e-05,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,9.82951678452082e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,0.000466269935714,287.4633178710937,294.1499938964844,287.54998779296875,285.8954467773437,288.0871276855469,287.5500183105469,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1731632798910141,-0.0,-6.744426173099782e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.334347123512998e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.829498594626784e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,7.260048732860014e-05,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,9.82951678452082e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,0.000466269935714,287.4633178710937,294.1499938964844,287.54998779296875,285.8954467773437,288.0871276855469,287.5500183105469,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1731632798910141,-0.0,-6.744426173099782e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.337902156403288e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.833242802415044e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,7.262813596753404e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.83326099230908e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.0004664475272875,287.4610595703125,294.1499938964844,287.54998779296875,285.9070129394531,288.07769775390625,287.5500183105469,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275399228565902e-09,0.0009949600789695,-0.0128731047734618,0.0,0.0,0.0,-0.0074280560947954,60.0,0.1731434464454651,-0.0,-6.74956126545112e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.337902156403288e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.833242802415044e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,7.262813596753404e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.83326099230908e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.0004664475272875,287.4610595703125,294.1499938964844,287.54998779296875,285.9070129394531,288.07769775390625,287.5500183105469,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275399228565902e-09,0.0009949600789695,-0.0128731047734618,0.0,0.0,0.0,-0.0074280560947954,60.0,0.1731434464454651,-0.0,-6.74956126545112e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.341091936221346e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.836602112045512e-05,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,7.26529469829984e-05,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.836619574343786e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0004666068707592,287.4588317871094,294.1499938964844,287.54998779296875,285.9180603027344,288.0684509277344,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953050175681,5.315107021175436e-09,0.0009952996624633,-0.0129771316424012,0.0,0.0,0.0,-0.0074477409943938,60.0,0.1731172800064087,-0.0,-6.754169135092526e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.341091936221346e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.836602112045512e-05,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,7.26529469829984e-05,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.836619574343786e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0004666068707592,287.4588317871094,294.1499938964844,287.54998779296875,285.9180603027344,288.0684509277344,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953050175681,5.315107021175436e-09,0.0009952996624633,-0.0129771316424012,0.0,0.0,0.0,-0.0074477409943938,60.0,0.1731172800064087,-0.0,-6.754169135092526e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.342528210254386e-05,297.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,9.8381147836335e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,7.266411557793617e-05,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.838132245931774e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,0.0004666786117013,287.45770263671875,294.1499938964844,287.54998779296875,285.92333984375,288.0638732910156,287.54998779296875,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329847204963715e-09,0.0009954525157809,-0.0130239687860012,0.0,0.0,0.0,-0.0074566039256751,60.0,0.1731015592813491,-0.0,-6.75624463042368e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.343861165689304e-05,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.839518315857276e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,7.267448381753638e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,9.83953577815555e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0004667452012654,287.4566345214844,294.1499938964844,287.54998779296875,285.9284973144531,288.059326171875,287.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349576781554788e-09,0.0009955944260582,-0.0130674354732036,0.0,0.0,0.0,-0.0074648293666541,60.0,0.173084020614624,-0.0,-6.758170911780327e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.34619311010465e-05,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.841973951552065e-05,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,7.269262277986854e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.841991413850336e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,0.0004668616747949,287.4544372558594,294.1499938964844,287.54998779296875,285.938232421875,288.0503845214844,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958479786291,5.378598899596909e-09,0.0009958426235243,-0.0131434686481952,0.0,0.0,0.0,-0.0074792169034481,60.0,0.1730433106422424,-0.0,-6.761541015976037e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.34619311010465e-05,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.841973951552065e-05,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,7.269262277986854e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.841991413850336e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,0.0004668616747949,287.4544372558594,294.1499938964844,287.54998779296875,285.938232421875,288.0503845214844,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958479786291,5.378598899596909e-09,0.0009958426235243,-0.0131434686481952,0.0,0.0,0.0,-0.0074792169034481,60.0,0.1730433106422424,-0.0,-6.761541015976037e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.348102321382612e-05,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.843985026236624e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,7.270747300935909e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.844002488534898e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,0.0004669570771511,287.4523010253906,294.1499938964844,287.54998779296875,285.9472045898437,288.0415954589844,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996051239781,5.402356784145468e-09,0.0009960457682609,-0.0132057098671793,0.0,0.0,0.0,-0.0074909948743879,60.0,0.1729950606822967,-0.0,-6.764300053418992e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.348102321382612e-05,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.843985026236624e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,7.270747300935909e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.844002488534898e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,0.0004669570771511,287.4523010253906,294.1499938964844,287.54998779296875,285.9472045898437,288.0415954589844,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996051239781,5.402356784145468e-09,0.0009960457682609,-0.0132057098671793,0.0,0.0,0.0,-0.0074909948743879,60.0,0.1729950606822967,-0.0,-6.764300053418992e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.349520405521616e-05,297.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.845478052739054e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,7.271849608514458e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.845494787441568e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,0.0004670278576668,287.4501953125,294.1499938964844,287.54998779296875,285.955322265625,288.032958984375,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.4199866816873055e-09,0.0009961965261027,-0.0132518960162997,0.0,0.0,0.0,-0.0074997348710894,60.0,0.1729386746883392,-0.0,-6.766347837583453e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.349520405521616e-05,297.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.845478052739054e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,7.271849608514458e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.845494787441568e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,0.0004670278576668,287.4501953125,294.1499938964844,287.54998779296875,285.955322265625,288.032958984375,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.4199866816873055e-09,0.0009961965261027,-0.0132518960162997,0.0,0.0,0.0,-0.0074997348710894,60.0,0.1729386746883392,-0.0,-6.766347837583453e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,9.35046628001146e-05,297.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,9.846474131336436e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,7.272585207829252e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,9.846490866038948e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,0.0004670751222874,287.4480895996094,294.1499938964844,287.54998779296875,285.9625549316406,288.02447509765625,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963024640455,5.431740834893617e-09,0.0009962971089407,-0.0132826883345842,0.0,0.0,0.0,-0.0075055621564388,60.0,0.1728733628988266,-0.0,-6.767713500721585e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,9.35046628001146e-05,297.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,9.846474131336436e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,7.272585207829252e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,9.846490866038948e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,0.0004670751222874,287.4480895996094,294.1499938964844,287.54998779296875,285.9625549316406,288.02447509765625,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963024640455,5.431740834893617e-09,0.0009962971089407,-0.0132826883345842,0.0,0.0,0.0,-0.0075055621564388,60.0,0.1728733628988266,-0.0,-6.767713500721585e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.350747131975368e-05,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.846770262811332e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,7.272804214153439e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.846786997513846e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,0.0004670891503337,287.44708251953125,294.1499938964844,287.54998779296875,285.9657897949219,288.0202941894531,287.54998779296875,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.435226935190941e-09,0.0009963269112631,-0.0132918218150734,0.0,0.0,0.0,-0.007507290225476,60.0,0.172837421298027,-0.0,-6.768118510080967e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.350882464786991e-05,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.846913599176332e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,7.272909715538844e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.846929606283084e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,0.0004670959315262,287.446044921875,294.1499938964844,287.54998779296875,285.96875,288.0161437988281,287.54998779296875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.4369011515120755e-09,0.0009963412303477,-0.0132962083443999,0.0,0.0,0.0,-0.0075081204995512,60.0,0.1727990508079528,-0.0,-6.768313198790565e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.350715117761864e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.846737521002068e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,7.27277947589755e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.84675352810882e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,0.0004670875787269,287.4440002441406,294.1499938964844,287.54998779296875,285.973876953125,288.0079345703125,287.54998779296875,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963286574929,5.434788175051608e-09,0.0009963231859728,-0.0132906725630164,0.0,0.0,0.0,-0.0075070727616548,60.0,0.172714814543724,-0.0,-6.768068061546728e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.350715117761864e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.846737521002068e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,7.27277947589755e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.84675352810882e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,0.0004670875787269,287.4440002441406,294.1499938964844,287.54998779296875,285.973876953125,288.0079345703125,287.54998779296875,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963286574929,5.434788175051608e-09,0.0009963231859728,-0.0132906725630164,0.0,0.0,0.0,-0.0075070727616548,60.0,0.172714814543724,-0.0,-6.768068061546728e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.349957690574227e-05,297.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.845940076047556e-05,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,7.272190123330802e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,9.845956083154306e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,0.0004670497437473,287.4420166015625,294.1499938964844,287.54998779296875,285.97784423828125,287.9998779296875,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996247632429,5.425321081276024e-09,0.0009962422773241,-0.0132658714428544,0.0,0.0,0.0,-0.0075023798272013,60.0,0.1726205050945282,-0.0,-6.766968141391771e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.349957690574227e-05,297.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.845940076047556e-05,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,7.272190123330802e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,9.845956083154306e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,0.0004670497437473,287.4420166015625,294.1499938964844,287.54998779296875,285.97784423828125,287.9998779296875,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996247632429,5.425321081276024e-09,0.0009962422773241,-0.0132658714428544,0.0,0.0,0.0,-0.0075023798272013,60.0,0.1726205050945282,-0.0,-6.766968141391771e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.348722960567102e-05,297.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,9.8446398624219e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,7.27122969692573e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,9.844655869528653e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0004669880436267,287.4400329589844,294.1499938964844,287.54998779296875,285.97967529296875,287.9919738769531,287.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961158502846,5.409904968445289e-09,0.0009961104951798,-0.013225482776761,0.0,0.0,0.0,-0.007494737394154,60.0,0.1725153923034668,-0.0,-6.76517686315492e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.348722960567102e-05,297.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,9.8446398624219e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,7.27122969692573e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,9.844655869528653e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0004669880436267,287.4400329589844,294.1499938964844,287.54998779296875,285.97967529296875,287.9919738769531,287.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961158502846,5.409904968445289e-09,0.0009961104951798,-0.013225482776761,0.0,0.0,0.0,-0.007494737394154,60.0,0.1725153923034668,-0.0,-6.76517686315492e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.347197919851168e-05,297.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.84303405857645e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,7.270043715834618e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.8430500656832e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,0.0004669118789024,287.4380798339844,294.1499938964844,287.54998779296875,285.9786071777344,287.98419189453125,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390876189892424e-09,0.0009959477465599,-0.0131756328046321,0.0,0.0,0.0,-0.0074853040277957,60.0,0.1724032610654831,-0.0,-6.76296636470397e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.347197919851168e-05,297.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.84303405857645e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,7.270043715834618e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.8430500656832e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,0.0004669118789024,287.4380798339844,294.1499938964844,287.54998779296875,285.9786071777344,287.98419189453125,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390876189892424e-09,0.0009959477465599,-0.0131756328046321,0.0,0.0,0.0,-0.0074853040277957,60.0,0.1724032610654831,-0.0,-6.76296636470397e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
