time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355500,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.34632626012899e-05,297.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,9.84211583272554e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,7.269365596584976e-05,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,9.842131839832292e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,0.0004668683104682,287.4371032714844,294.1499938964844,287.54998779296875,285.9770202636719,287.9803466796875,287.54998779296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999112875566e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1723448187112808,-0.0,-6.761703730262525e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.345389116788284e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.841129940468818e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,7.268637273227796e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,9.841145219979808e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0004668215406127,287.4361572265625,294.1499938964844,287.54998779296875,285.9748229980469,287.9765319824219,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741197749972,60.0,0.1722850948572158,-0.0,-6.760346593637223e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.343316924059764e-05,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.838947880780324e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,7.267024921020493e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,9.838963160291314e-05,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,0.0004667180182877,287.4342346191406,294.1499938964844,287.54998779296875,285.96856689453125,287.9690246582031,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1721619814634323,-0.0,-6.757345261121372e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.343316924059764e-05,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.838947880780324e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,7.267024921020493e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,9.838963160291314e-05,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,0.0004667180182877,287.4342346191406,294.1499938964844,287.54998779296875,285.96856689453125,287.9690246582031,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1721619814634323,-0.0,-6.757345261121372e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.340982796857134e-05,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.836489334702492e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,7.265209569595754e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.836504614213482e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,0.0004666013992391,287.432373046875,294.1499938964844,287.54998779296875,285.9600830078125,287.961669921875,287.54998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313354201064158e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1720337122678756,-0.0,-6.753965919870097e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.340982796857134e-05,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.836489334702492e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,7.265209569595754e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.836504614213482e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,0.0004666013992391,287.432373046875,294.1499938964844,287.54998779296875,285.9600830078125,287.961669921875,287.54998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313354201064158e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1720337122678756,-0.0,-6.753965919870097e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.33840055949986e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.833771036937831e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,7.26320140529424e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.83378558885306e-05,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,0.0004664724401663,287.4305419921875,294.1499938964844,287.54998779296875,285.9495544433594,287.9544372558594,287.54998779296875,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281159953796077e-09,0.0009950095554813,-0.0128881968557834,0.0,0.0,0.0,-0.007430912926793,60.0,0.1719007045030594,-0.0,-6.750229886165472e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.33840055949986e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.833771036937831e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,7.26320140529424e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.83378558885306e-05,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,0.0004664724401663,287.4305419921875,294.1499938964844,287.54998779296875,285.9495544433594,287.9544372558594,287.54998779296875,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281159953796077e-09,0.0009950095554813,-0.0128881968557834,0.0,0.0,0.0,-0.007430912926793,60.0,0.1719007045030594,-0.0,-6.750229886165472e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,9.33557967073284e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.830800263443962e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,7.261006976477802e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.830815542954952e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0004663315194193,287.4287109375,294.1499938964844,287.54998779296875,285.9372253417969,287.94732666015625,287.54998779296875,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988088375952e-09,0.000994708854705,-0.0127960527315735,0.0,0.0,0.0,-0.0074134767055511,60.0,0.1717631369829177,-0.0,-6.746149239234e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,9.33557967073284e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.830800263443962e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,7.261006976477802e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.830815542954952e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0004663315194193,287.4287109375,294.1499938964844,287.54998779296875,285.9372253417969,287.94732666015625,287.54998779296875,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988088375952e-09,0.000994708854705,-0.0127960527315735,0.0,0.0,0.0,-0.0074134767055511,60.0,0.1717631369829177,-0.0,-6.746149239234e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,9.334083733847363e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.829225018620492e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,7.259843550855294e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.82924029813148e-05,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,0.0004662568098865,287.42779541015625,294.1499938964844,287.54998779296875,285.93048095703125,287.9438171386719,287.54998779296875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.227337673829879e-09,0.0009945493657141,-0.0127471908926963,0.0,0.0,0.0,-0.0074042310006916,60.0,0.1716926544904709,-0.0,-6.743985636603611e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.33253249968402e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.827591566136108e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,7.258637197082862e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.827606845647097e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,0.000466179306386,287.4269104003906,294.1499938964844,287.54998779296875,285.92333984375,287.9403381347656,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.2079967005624894e-09,0.0009943839395418,-0.0126965213567018,0.0,0.0,0.0,-0.0073946430347859,60.0,0.171621173620224,-0.0,-6.741742453186816e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,9.329270687885582e-05,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.824157314142212e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,7.256100070662796e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,9.82417186605744e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.0004660163831431,287.4251403808594,294.1499938964844,287.54998779296875,285.9080810546875,287.9335021972656,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673296752596814e-09,0.0009940362069755,-0.0125899799168109,0.0,0.0,0.0,-0.0073744822293519,60.0,0.1714752912521362,-0.0,-6.737027291592312e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,9.329270687885582e-05,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.824157314142212e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,7.256100070662796e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,9.82417186605744e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.0004660163831431,287.4251403808594,294.1499938964844,287.54998779296875,285.9080810546875,287.9335021972656,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673296752596814e-09,0.0009940362069755,-0.0125899799168109,0.0,0.0,0.0,-0.0073744822293519,60.0,0.1714752912521362,-0.0,-6.737027291592312e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.325810970040038e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,9.82051424216479e-05,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,7.253409421537071e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,9.820528066484258e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,0.0004658435645978,287.42340087890625,294.1499938964844,287.54998779296875,285.8916931152344,287.9267578125,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1713255643844604,-0.0,-6.73202862344624e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.325810970040038e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,9.82051424216479e-05,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,7.253409421537071e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,9.820528066484258e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,0.0004658435645978,287.42340087890625,294.1499938964844,287.54998779296875,285.8916931152344,287.9267578125,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1713255643844604,-0.0,-6.73202862344624e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.322171536041424e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.8166819952894e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,7.250579074025154e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.816695819608869e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.0004656617820728,287.4216613769531,294.1499938964844,287.54998779296875,285.8743896484375,287.920166015625,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.17117241024971,-0.0,-6.726772738829824e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.322171536041424e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.8166819952894e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,7.250579074025154e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.816695819608869e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.0004656617820728,287.4216613769531,294.1499938964844,287.54998779296875,285.8743896484375,287.920166015625,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.17117241024971,-0.0,-6.726772738829824e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,9.318374941358344e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.812683128984644e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,7.247625035233796e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.812697680899872e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,0.0004654720833059,287.41998291015625,294.1499938964844,287.54998779296875,285.8564147949219,287.9136657714844,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.03149832908889e-09,0.0009928747313097,-0.0122341196984052,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1710162013769149,-0.0,-6.721290901623433e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,9.318374941358344e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.812683128984644e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,7.247625035233796e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.812697680899872e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,0.0004654720833059,287.41998291015625,294.1499938964844,287.54998779296875,285.8564147949219,287.9136657714844,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.03149832908889e-09,0.0009928747313097,-0.0122341196984052,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1710162013769149,-0.0,-6.721290901623433e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.316426439909264e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,9.810632036533208e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,7.246110180858523e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.810645860852674e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,0.0004653747600968,287.41912841796875,294.1499938964844,287.54998779296875,285.84722900390625,287.91046142578125,287.54998779296875,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007210202023771e-09,0.0009926670463755,-0.0121704870834946,0.0,0.0,0.0,-0.0072951042093336,60.0,0.1709370911121368,-0.0,-6.718478573475295e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.314445924246684e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.80854601948522e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,7.2445698606316e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,9.808559843804689e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,0.0004652758361771,287.4183044433594,294.1499938964844,287.54998779296875,285.83795166015625,287.9073181152344,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825237269374165e-09,0.0009924558689817,-0.0121058113873004,0.0,0.0,0.0,-0.0072828661650419,60.0,0.1708574146032333,-0.0,-6.715621481134805e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.310407767770812e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.804293949855492e-05,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,7.241428829729557e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,9.804307774174958e-05,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,0.0004650741175282,287.4166564941406,294.1499938964844,287.54998779296875,285.8192749023437,287.90106201171875,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.01197393797338,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1706965267658233,-0.0,-6.709797162329778e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.310407767770812e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.804293949855492e-05,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,7.241428829729557e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,9.804307774174958e-05,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,0.0004650741175282,287.4166564941406,294.1499938964844,287.54998779296875,285.8192749023437,287.90106201171875,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.01197393797338,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1706965267658233,-0.0,-6.709797162329778e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.306299762101844e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.79996839305386e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,7.238233956741169e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.799982217373326e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,0.0004648689355235,287.4150390625,294.1499938964844,287.54998779296875,285.8005676269531,287.8949279785156,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880985393640458e-09,0.0009915876435115,-0.0118397893384099,0.0,0.0,0.0,-0.0072325291112065,60.0,0.1705341637134552,-0.0,-6.703874788627219e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.306299762101844e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.79996839305386e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,7.238233956741169e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.799982217373326e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,0.0004648689355235,287.4150390625,294.1499938964844,287.54998779296875,285.8005676269531,287.8949279785156,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880985393640458e-09,0.0009915876435115,-0.0118397893384099,0.0,0.0,0.0,-0.0072325291112065,60.0,0.1705341637134552,-0.0,-6.703874788627219e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.30215246626176e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.795601363293828e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,7.23500779713504e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.795614460017532e-05,298.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0004646617453545,287.4134216308594,294.1499938964844,287.54998779296875,285.7820739746094,287.8888854980469,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829287192364973e-09,0.0009911456145346,-0.0117043443024158,0.0,0.0,0.0,-0.0072069000452756,60.0,0.1703709214925766,-0.0,-6.697897703134005e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.30215246626176e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.795601363293828e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,7.23500779713504e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.795614460017532e-05,298.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0004646617453545,287.4134216308594,294.1499938964844,287.54998779296875,285.7820739746094,287.8888854980469,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829287192364973e-09,0.0009911456145346,-0.0117043443024158,0.0,0.0,0.0,-0.0072069000452756,60.0,0.1703709214925766,-0.0,-6.697897703134005e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.297998622059822e-05,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.79122705757618e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,7.231777271954343e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,9.791240154299884e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,0.0004644542641472,287.411865234375,294.1499938964844,287.54998779296875,285.7640380859375,287.8829650878906,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777512607745393e-09,0.0009907028870657,-0.0115686971694231,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1702074408531189,-0.0,-6.691914933298905e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.297998622059822e-05,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.79122705757618e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,7.231777271954343e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,9.791240154299884e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,0.0004644542641472,287.411865234375,294.1499938964844,287.54998779296875,285.7640380859375,287.8829650878906,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777512607745393e-09,0.0009907028870657,-0.0115686971694231,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1702074408531189,-0.0,-6.691914933298905e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.295930794905873e-05,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.789050091058016e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,7.230169285321608e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.78906318778172e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,0.0004643509746529,287.4110717773437,294.1499938964844,287.54998779296875,285.7552490234375,287.88006591796875,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751741666808584e-09,0.0009904825128614,-0.0115011790767312,0.0,0.0,0.0,-0.0071684573777019,60.0,0.1701257824897766,-0.0,-6.68893775923607e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,9.293879702454431e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.786889859242363e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,7.228573667816818e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.78690295596607e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,0.0004642485291697,287.4103088378906,294.1499938964844,287.54998779296875,285.7466735839844,287.8771667480469,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902685414999,4.726175006908306e-09,0.000990263884887,-0.0114341955631971,0.0,0.0,0.0,-0.0071557825431227,60.0,0.1700443625450134,-0.0,-6.68598474362625e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,9.289847366744652e-05,297.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.782644337974487e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,7.225437730085105e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,9.782656707102431e-05,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,0.0004640471015591,287.40875244140625,294.1499938964844,287.54998779296875,285.73016357421875,287.8714599609375,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675912546048265e-09,0.0009898340795189,-0.0113025102764368,0.0,0.0,0.0,-0.0071308659389615,60.0,0.169882670044899,-0.0,-6.680181741103297e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,9.289847366744652e-05,297.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.782644337974487e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,7.225437730085105e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,9.782656707102431e-05,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,0.0004640471015591,287.40875244140625,294.1499938964844,287.54998779296875,285.73016357421875,287.8714599609375,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675912546048265e-09,0.0009898340795189,-0.0113025102764368,0.0,0.0,0.0,-0.0071308659389615,60.0,0.169882670044899,-0.0,-6.680181741103297e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.285929991165176e-05,297.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.778518870007248e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,7.222390559036285e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.778531239135192e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,0.0004638514074031,287.4072570800781,294.1499938964844,287.54998779296875,285.7148132324219,287.8658447265625,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989421037957,4.627080940622363e-09,0.0009894164977595,-0.0111745717003941,0.0,0.0,0.0,-0.0071066576056182,60.0,0.1697228401899337,-0.0,-6.674545716123248e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.285929991165176e-05,297.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.778518870007248e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,7.222390559036285e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.778531239135192e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,0.0004638514074031,287.4072570800781,294.1499938964844,287.54998779296875,285.7148132324219,287.8658447265625,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989421037957,4.627080940622363e-09,0.0009894164977595,-0.0111745717003941,0.0,0.0,0.0,-0.0071066576056182,60.0,0.1697228401899337,-0.0,-6.674545716123248e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.282173414248972e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.774563659448177e-05,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,7.21946926205419e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.77457602857612e-05,298.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.0004636637750081,287.40576171875,294.1499938964844,287.54998779296875,285.7008056640625,287.8603210449219,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580260615227871e-09,0.0009890161454677,-0.0110519034788012,0.0,0.0,0.0,-0.0070834467187523,60.0,0.1695659756660461,-0.0,-6.669144880788735e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.282173414248972e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.774563659448177e-05,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,7.21946926205419e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.77457602857612e-05,298.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.0004636637750081,287.40576171875,294.1499938964844,287.54998779296875,285.7008056640625,287.8603210449219,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580260615227871e-09,0.0009890161454677,-0.0110519034788012,0.0,0.0,0.0,-0.0070834467187523,60.0,0.1695659756660461,-0.0,-6.669144880788735e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.278628567699344e-05,297.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.77083036559634e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,7.216711674118415e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.770842734724285e-05,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,0.0004634866781998,287.404296875,294.1499938964844,287.54998779296875,285.6883850097656,287.8548889160156,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536068853866482e-09,0.0009886381449177,-0.0109361205250024,0.0,0.0,0.0,-0.0070615387521684,60.0,0.1694122701883316,-0.0,-6.664048868287864e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
