time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357840,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.278628567699344e-05,297.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.77083036559634e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,7.216711674118415e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.770842734724285e-05,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,0.0004634866781998,287.404296875,294.1499938964844,287.54998779296875,285.6883850097656,287.8548889160156,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536068853866482e-09,0.0009886381449177,-0.0109361205250024,0.0,0.0,0.0,-0.0070615387521684,60.0,0.1694122701883316,-0.0,-6.664048868287864e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.276953642256558e-05,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.76906667347066e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,7.215409277705476e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.769079042598604e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,0.0004634030337911,287.403564453125,294.1499938964844,287.54998779296875,285.6828308105469,287.85223388671875,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884642204269,4.51519310828985e-09,0.0009884596802294,-0.010881426744163,0.0,0.0,0.0,-0.0070511898957192,60.0,0.169337660074234,-0.0,-6.661642260041847e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.275350748794152e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.76737865130417e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,7.214162178570405e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,9.767391020432116e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0004633229691535,287.40283203125,294.1499938964844,287.54998779296875,285.6777648925781,287.8495788574219,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882933227345,4.495212202471066e-09,0.0009882887825369,-0.0108290761709213,0.0,0.0,0.0,-0.0070412843488156,60.0,0.1692642867565155,-0.0,-6.65933868049251e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.272366150980817e-05,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.764236165210605e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,7.21184114809148e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.764247806742787e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.00046317387023,287.4013977050781,294.1499938964844,287.54998779296875,285.669189453125,287.8443603515625,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458005520291408e-09,0.0009879706194624,-0.0107315946370363,0.0,0.0,0.0,-0.0070228395052254,60.0,0.1691212803125381,-0.0,-6.655051265624935e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.272366150980817e-05,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.764236165210605e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,7.21184114809148e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.764247806742787e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.00046317387023,287.4013977050781,294.1499938964844,287.54998779296875,285.669189453125,287.8443603515625,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458005520291408e-09,0.0009879706194624,-0.0107315946370363,0.0,0.0,0.0,-0.0070228395052254,60.0,0.1691212803125381,-0.0,-6.655051265624935e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.269716974813492e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.761447290657088e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,7.209780596895143e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.761458932189272e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,0.0004630415642168,287.3999938964844,294.1499938964844,287.54998779296875,285.6628723144531,287.8392333984375,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424982158468538e-09,0.0009876881958916,-0.0106450729072093,0.0,0.0,0.0,-0.0070064682513475,60.0,0.1689841598272323,-0.0,-6.651247019817674e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.269716974813492e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.761447290657088e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,7.209780596895143e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.761458932189272e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,0.0004630415642168,287.3999938964844,294.1499938964844,287.54998779296875,285.6628723144531,287.8392333984375,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424982158468538e-09,0.0009876881958916,-0.0106450729072093,0.0,0.0,0.0,-0.0070064682513475,60.0,0.1689841598272323,-0.0,-6.651247019817674e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.267472341889516e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.75908333202824e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,7.20803436706774e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.759094973560424e-05,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.000462929427158,287.39862060546875,294.1499938964844,287.54998779296875,285.6590576171875,287.834228515625,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874532697722,4.396992547839318e-09,0.00098744884599,-0.010571738705039,0.0,0.0,0.0,-0.0069925924763083,60.0,0.1688544303178787,-0.0,-6.648023997968266e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.267472341889516e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.75908333202824e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,7.20803436706774e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.759094973560424e-05,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.000462929427158,287.39862060546875,294.1499938964844,287.54998779296875,285.6590576171875,287.834228515625,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874532697722,4.396992547839318e-09,0.00098744884599,-0.010571738705039,0.0,0.0,0.0,-0.0069925924763083,60.0,0.1688544303178787,-0.0,-6.648023997968266e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,9.26562788663432e-05,297.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.757141378941014e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,7.206600275821984e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.757153020473196e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,0.0004628373135346,287.3972473144531,294.1499938964844,287.54998779296875,285.657958984375,287.8292541503906,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872566442936,4.373996276285652e-09,0.0009872522205114,-0.0105114877223968,0.0,0.0,0.0,-0.0069811921566724,60.0,0.1687317341566085,-0.0,-6.64537580519209e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,9.26562788663432e-05,297.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.757141378941014e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,7.206600275821984e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.757153020473196e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,0.0004628373135346,287.3972473144531,294.1499938964844,287.54998779296875,285.657958984375,287.8292541503906,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872566442936,4.373996276285652e-09,0.0009872522205114,-0.0105114877223968,0.0,0.0,0.0,-0.0069811921566724,60.0,0.1687317341566085,-0.0,-6.64537580519209e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,9.264907566830516e-05,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.756382496561856e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,7.206040027085692e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.756394138094038e-05,298.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,0.0004628013120964,287.3965759277344,294.1499938964844,287.54998779296875,285.65850830078125,287.82684326171875,287.54998779296875,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365007466589077e-09,0.000987175386399,-0.0104879364371299,0.0,0.0,0.0,-0.0069767357781529,60.0,0.1686742454767227,-0.0,-6.644341254968823e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.264277468901128e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.755718929227442e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,7.205549627542496e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.755729843163864e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,0.0004627698217518,287.3959045410156,294.1499938964844,287.54998779296875,285.6598205566406,287.82440185546875,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871124057099,4.357144423039472e-09,0.000987108098343,-0.0104673346504569,0.0,0.0,0.0,-0.0069728377275168,60.0,0.1686183363199234,-0.0,-6.643436023523466e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.263467654818668e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.75486691459082e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,7.204920257208869e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.754877828527242e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,0.0004627293965313,287.3945617675781,294.1499938964844,287.54998779296875,285.6648254394531,287.81964111328125,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870260255411,4.347040505336963e-09,0.0009870217181742,-0.010440862737596,0.0,0.0,0.0,-0.0069678286090493,60.0,0.1685142815113067,-0.0,-6.642272865065024e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.263467654818668e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.75486691459082e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,7.204920257208869e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.754877828527242e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,0.0004627293965313,287.3945617675781,294.1499938964844,287.54998779296875,285.6648254394531,287.81964111328125,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870260255411,4.347040505336963e-09,0.0009870217181742,-0.010440862737596,0.0,0.0,0.0,-0.0069678286090493,60.0,0.1685142815113067,-0.0,-6.642272865065024e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.263151878258212e-05,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,9.754534403327852e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.20467432984151e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.754545317264274e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,0.0004627136222552,287.39324951171875,294.1499938964844,287.54998779296875,285.6732788085937,287.81494140625,287.54998779296875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869922650977,4.3430885554585075e-09,0.0009869878413155,-0.0104305082932114,0.0,0.0,0.0,-0.0069658695720136,60.0,0.168419748544693,-0.0,-6.641818117714139e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.263151878258212e-05,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,9.754534403327852e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.20467432984151e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.754545317264274e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,0.0004627136222552,287.39324951171875,294.1499938964844,287.54998779296875,285.6732788085937,287.81494140625,287.54998779296875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869922650977,4.3430885554585075e-09,0.0009869878413155,-0.0104305082932114,0.0,0.0,0.0,-0.0069658695720136,60.0,0.168419748544693,-0.0,-6.641818117714139e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.263146057492122e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.75452858256176e-05,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,7.204669964266941e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.754539496498182e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0004627133312169,287.3919677734375,294.1499938964844,287.54998779296875,285.6834716796875,287.8103332519531,287.54998779296875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429961849028595e-09,0.0009869870264083,-0.0104302670806646,0.0,0.0,0.0,-0.0069658234715461,60.0,0.1683337986469268,-0.0,-6.641807459573101e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.263146057492122e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.75452858256176e-05,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,7.204669964266941e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.754539496498182e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0004627133312169,287.3919677734375,294.1499938964844,287.54998779296875,285.6834716796875,287.8103332519531,287.54998779296875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429961849028595e-09,0.0009869870264083,-0.0104302670806646,0.0,0.0,0.0,-0.0069658234715461,60.0,0.1683337986469268,-0.0,-6.641807459573101e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.263148967875168e-05,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.754531492944808e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,7.204672147054225e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.754541679285468e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,0.0004627134476322,287.39068603515625,294.1499938964844,287.54998779296875,285.69366455078125,287.8057861328125,287.54998779296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009063489944e-09,0.0009869871428236,-0.0104302996769547,0.0,0.0,0.0,-0.0069658299908041,60.0,0.1682511568069458,-0.0,-6.641808880658574e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.263148967875168e-05,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.754531492944808e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,7.204672147054225e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.754541679285468e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,0.0004627134476322,287.39068603515625,294.1499938964844,287.54998779296875,285.69366455078125,287.8057861328125,287.54998779296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009063489944e-09,0.0009869871428236,-0.0104302996769547,0.0,0.0,0.0,-0.0069658299908041,60.0,0.1682511568069458,-0.0,-6.641808880658574e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,9.263149695470928e-05,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.754532220540568e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,7.204672147054225e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.754542406881228e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,0.000462713476736,287.3900451660156,294.1499938964844,287.54998779296875,285.6987609863281,287.8035583496094,287.54998779296875,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343007287133105e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1682101935148239,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.26315042306669e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.75453294813633e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,7.204672874649987e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.75454313447699e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0004627135349437,287.3894348144531,294.1499938964844,287.54998779296875,285.703857421875,287.8013610839844,287.54998779296875,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.168169304728508,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.263151878258212e-05,297.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.754534403327852e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,7.20467432984151e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.754545317264274e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.0004627135931514,287.38818359375,294.1499938964844,287.54998779296875,285.71405029296875,287.7969665527344,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1680876612663269,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.263151878258212e-05,297.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.754534403327852e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,7.20467432984151e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.754545317264274e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.0004627135931514,287.38818359375,294.1499938964844,287.54998779296875,285.71405029296875,287.7969665527344,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1680876612663269,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.263152605853976e-05,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.754535130923614e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,7.204675057437271e-05,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.754546044860037e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.000462713651359,287.38751220703125,294.1499938964844,287.54998779296875,285.7197570800781,287.7945556640625,287.54998779296875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1680419892072677,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.263153333449736e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.754535858519375e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.204675057437271e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.754546772455797e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0004627136804629,287.386962890625,294.1499938964844,287.54998779296875,285.7242431640625,287.79266357421875,287.54998779296875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1680061221122741,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.26315478864126e-05,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.75453804130666e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,7.204676512628794e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.75454822764732e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,0.0004627137386705,287.3857727050781,294.1499938964844,287.54998779296875,285.73443603515625,287.7884216308594,287.54998779296875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1679246723651886,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.26315478864126e-05,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.75453804130666e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,7.204676512628794e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.75454822764732e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,0.0004627137386705,287.3857727050781,294.1499938964844,287.54998779296875,285.73443603515625,287.7884216308594,287.54998779296875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1679246723651886,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,9.263156243832782e-05,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.754539496498182e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,7.204677240224555e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,9.754549682838842e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,0.000462713825982,287.38458251953125,294.1499938964844,287.54998779296875,285.74462890625,287.7843017578125,287.54998779296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.167843297123909,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,9.263156243832782e-05,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.754539496498182e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,7.204677240224555e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,9.754549682838842e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,0.000462713825982,287.38458251953125,294.1499938964844,287.54998779296875,285.74462890625,287.7843017578125,287.54998779296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.167843297123909,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.263156971428543e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.754540224093944e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,7.204677967820317e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.754550410434604e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,0.0004627138550858,287.3840026855469,294.1499938964844,287.54998779296875,285.7497253417969,287.7822570800781,287.54998779296875,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1678026467561721,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.263157699024303e-05,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.754540951689704e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,7.204678695416078e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.754551138030364e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0004627138841897,287.3833923339844,294.1499938964844,287.54998779296875,285.7547912597656,287.7802429199219,287.54998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1677619963884353,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.263159154215828e-05,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.754542406881228e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,7.20467942301184e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.754552593221888e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.0004627139715012,287.3822631835937,294.1499938964844,287.54998779296875,285.7649841308594,287.7762451171875,287.54998779296875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1676807701587677,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.263159154215828e-05,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.754542406881228e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,7.20467942301184e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.754552593221888e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.0004627139715012,287.3822631835937,294.1499938964844,287.54998779296875,285.7649841308594,287.7762451171875,287.54998779296875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1676807701587677,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.26316060940735e-05,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.754544589668512e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,7.204680878203362e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.754554048413412e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,0.0004627140297088,287.3811340332031,294.1499938964844,287.54998779296875,285.775146484375,287.7723083496094,287.54998779296875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.167599618434906,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.26316060940735e-05,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.754544589668512e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,7.204680878203362e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.754554048413412e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,0.0004627140297088,287.3811340332031,294.1499938964844,287.54998779296875,285.775146484375,287.7723083496094,287.54998779296875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.167599618434906,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.263162064598872e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.754546044860037e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,7.204681605799124e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.754555503604934e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.0004627141170203,287.3800048828125,294.1499938964844,287.54998779296875,285.7853088378906,287.7684631347656,287.54998779296875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1675185263156891,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.263162064598872e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.754546044860037e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,7.204681605799124e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.754555503604934e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.0004627141170203,287.3800048828125,294.1499938964844,287.54998779296875,285.7853088378906,287.7684631347656,287.54998779296875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1675185263156891,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
