time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360180,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.263163519790396e-05,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.754547500051558e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.204683060990646e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.754556958796456e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.000462714175228,287.37890625,294.1499938964844,287.54998779296875,285.79547119140625,287.7646484375,287.54998779296875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1674374938011169,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.263163519790396e-05,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.754547500051558e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.204683060990646e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.754556958796456e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.000462714175228,287.37890625,294.1499938964844,287.54998779296875,285.79547119140625,287.7646484375,287.54998779296875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1674374938011169,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.263163519790396e-05,297.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.75454822764732e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,7.204683788586408e-05,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.754557686392218e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0004627142043318,287.3783569335937,294.1499938964844,287.54998779296875,285.8005676269531,287.7627868652344,287.54998779296875,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.167396992444992,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.263164247386158e-05,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.75454895524308e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,7.204683788586408e-05,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.75455841398798e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,0.0004627142334356,287.3778076171875,294.1499938964844,287.54998779296875,285.8056335449219,287.7609558105469,287.54998779296875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1673565208911895,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.26316570257768e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.754550410434604e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,7.204685243777931e-05,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.754559869179502e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0004627143207471,287.3767395019531,294.1499938964844,287.54998779296875,285.8157958984375,287.7572937011719,287.54998779296875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1672756075859069,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.26316570257768e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.754550410434604e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,7.204685243777931e-05,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.754559869179502e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0004627143207471,287.3767395019531,294.1499938964844,287.54998779296875,285.8157958984375,287.7572937011719,287.54998779296875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1672756075859069,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.263166430173442e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.754551138030364e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,7.204685971373692e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.754560596775264e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,0.000462714349851,287.3760681152344,294.1499938964844,287.54998779296875,285.8222961425781,287.7549743652344,287.54998779296875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1672238558530807,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.263167157769205e-05,297.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.754551865626128e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,7.204685971373692e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.754561324371024e-05,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,0.0004627143789548,287.37567138671875,294.1499938964844,287.54998779296875,285.8259582519531,287.7536926269531,287.54998779296875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1671947538852691,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.263168612960726e-05,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.75455332081765e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,7.204686698969454e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.754562779562548e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,0.0004627144371625,287.3746337890625,294.1499938964844,287.54998779296875,285.83612060546875,287.7501525878906,287.54998779296875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1671139448881149,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.263168612960726e-05,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.75455332081765e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,7.204686698969454e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.754562779562548e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,0.0004627144371625,287.3746337890625,294.1499938964844,287.54998779296875,285.83612060546875,287.7501525878906,287.54998779296875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1671139448881149,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.263170068152248e-05,297.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.754554776009172e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,7.204688154160976e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,9.75456423475407e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,0.0004627144953701,287.3736267089844,294.1499938964844,287.54998779296875,285.84625244140625,287.7466735839844,287.54998779296875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1670331954956054,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.263170068152248e-05,297.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.754554776009172e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,7.204688154160976e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,9.75456423475407e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,0.0004627144953701,287.3736267089844,294.1499938964844,287.54998779296875,285.84625244140625,287.7466735839844,287.54998779296875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1670331954956054,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.263170068152248e-05,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.754555503604934e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,7.204688881756738e-05,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.754564962349832e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0004627145244739,287.37310791015625,294.1499938964844,287.54998779296875,285.851318359375,287.7449645996094,287.54998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1669928431510925,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.26317079574801e-05,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.754556231200696e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,7.204688881756738e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.754564962349832e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0004627145535778,287.37261962890625,294.1499938964844,287.54998779296875,285.8564147949219,287.7432861328125,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1669525057077407,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.263172250939532e-05,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.754557686392218e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.20469033694826e-05,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.754566417541356e-05,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0004627146408893,287.3716125488281,294.1499938964844,287.54998779296875,285.8665466308594,287.73992919921875,287.54998779296875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1668718606233596,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.263172250939532e-05,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.754557686392218e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.20469033694826e-05,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.754566417541356e-05,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0004627146408893,287.3716125488281,294.1499938964844,287.54998779296875,285.8665466308594,287.73992919921875,287.54998779296875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1668718606233596,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.263173706131056e-05,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.75455914158374e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,7.204691064544022e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.754567872732878e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0004627146990969,287.3706359863281,294.1499938964844,287.54998779296875,285.8766784667969,287.73663330078125,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1667912751436233,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.263173706131056e-05,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.75455914158374e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,7.204691064544022e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.754567872732878e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0004627146990969,287.3706359863281,294.1499938964844,287.54998779296875,285.8766784667969,287.73663330078125,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1667912751436233,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.263174433726816e-05,297.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.754560596775264e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,7.204691792139784e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.7545693279244e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0004627147573046,287.3696594238281,294.1499938964844,287.54998779296875,285.8868103027344,287.7333984375,287.54998779296875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1667107343673706,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.263174433726816e-05,297.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.754560596775264e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,7.204691792139784e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.7545693279244e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0004627147573046,287.3696594238281,294.1499938964844,287.54998779296875,285.8868103027344,287.7333984375,287.54998779296875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1667107343673706,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.26317588891834e-05,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.754562051966786e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.204692519735545e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.754570783115923e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0004627148155122,287.36871337890625,294.1499938964844,287.54998779296875,285.8969421386719,287.730224609375,287.54998779296875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1666302531957626,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.26317588891834e-05,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.754562051966786e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.204692519735545e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.754570783115923e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0004627148155122,287.36871337890625,294.1499938964844,287.54998779296875,285.8969421386719,287.730224609375,287.54998779296875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1666302531957626,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.263176616514102e-05,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.754562779562548e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,7.204693247331306e-05,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.754570783115923e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0004627148446161,287.3682556152344,294.1499938964844,287.54998779296875,285.9020080566406,287.7286682128906,287.54998779296875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1665900200605392,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.263177344109864e-05,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.754563507158308e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,7.204693974927068e-05,297.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.754571510711683e-05,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0004627148737199,287.3677673339844,294.1499938964844,287.54998779296875,285.9070739746094,287.72711181640625,287.54998779296875,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1665498167276382,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.263178071705624e-05,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.754564962349832e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,7.204694702522829e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,9.754572965903208e-05,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0004627149319276,287.3668518066406,294.1499938964844,287.54998779296875,285.91717529296875,287.7240295410156,287.54998779296875,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1664694100618362,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.263178071705624e-05,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.754564962349832e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,7.204694702522829e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,9.754572965903208e-05,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0004627149319276,287.3668518066406,294.1499938964844,287.54998779296875,285.91717529296875,287.7240295410156,287.54998779296875,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1664694100618362,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.263178799301386e-05,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.754565689945592e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,7.20469543011859e-05,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.754573693498968e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0004627149610314,287.3662109375,294.1499938964844,287.54998779296875,285.9244689941406,287.72186279296875,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1664115637540817,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.263179526897149e-05,297.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.754565689945592e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,7.20469543011859e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.75457442109473e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,0.0004627149901352,287.3659362792969,294.1499938964844,287.54998779296875,285.92730712890625,287.72100830078125,287.54998779296875,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.166389063000679,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.263180254492907e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.754567145137116e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,7.204696157714352e-05,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.754575148690492e-05,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004627150483429,287.36505126953125,294.1499938964844,287.54998779296875,285.9374084472656,287.7180480957031,287.54998779296875,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1663087606430053,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.263180254492907e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.754567145137116e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,7.204696157714352e-05,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.754575148690492e-05,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004627150483429,287.36505126953125,294.1499938964844,287.54998779296875,285.9374084472656,287.7180480957031,287.54998779296875,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1663087606430053,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.263181709684432e-05,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.75456860032864e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.204697612905875e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.754576603882016e-05,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004627151065506,287.3641662597656,294.1499938964844,287.54998779296875,285.9475402832031,287.71514892578125,287.54998779296875,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1662285029888153,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.263181709684432e-05,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.75456860032864e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.204697612905875e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.754576603882016e-05,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004627151065506,287.3641662597656,294.1499938964844,287.54998779296875,285.9475402832031,287.71514892578125,287.54998779296875,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1662285029888153,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.263182437280192e-05,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.7545693279244e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,7.204697612905875e-05,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.754577331477776e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,0.0004627151356544,287.3637084960937,294.1499938964844,287.54998779296875,285.9525756835937,287.7137145996094,287.54998779296875,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1661884039640426,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.263183164875954e-05,297.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.754570055520162e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.204698340501636e-05,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.754578059073538e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0004627151647582,287.36328125,294.1499938964844,287.54998779296875,285.9576416015625,287.7122802734375,287.54998779296875,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.16614830493927,-0.0,-6.641808170115837e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.26318098208867e-05,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.754567872732878e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,7.204696885310113e-05,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.754575876286252e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,0.0004627150483429,287.3624267578125,294.1499938964844,287.54998779296875,285.9677429199219,287.70947265625,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342969095461058e-09,0.0009869869099929,-0.0104301944375038,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1660598963499069,-0.0,-6.641803906859425e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.26318098208867e-05,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.754567872732878e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,7.204696885310113e-05,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.754575876286252e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,0.0004627150483429,287.3624267578125,294.1499938964844,287.54998779296875,285.9677429199219,287.70947265625,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342969095461058e-09,0.0009869869099929,-0.0104301944375038,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1660598963499069,-0.0,-6.641803906859425e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.26316060940735e-05,297.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.754546044860037e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,7.204680878203362e-05,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.754554048413412e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,0.0004627140297088,287.361572265625,294.1499938964844,287.54998779296875,285.97784423828125,287.7066955566406,287.54998779296875,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342698201043049e-09,0.0009869845816865,-0.0104294857010245,0.0,0.0,0.0,-0.006965675856918,60.0,0.165932148694992,-0.0,-6.641772642979049e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.26316060940735e-05,297.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.754546044860037e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,7.204680878203362e-05,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.754554048413412e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,0.0004627140297088,287.361572265625,294.1499938964844,287.54998779296875,285.97784423828125,287.7066955566406,287.54998779296875,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342698201043049e-09,0.0009869845816865,-0.0104294857010245,0.0,0.0,0.0,-0.006965675856918,60.0,0.165932148694992,-0.0,-6.641772642979049e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.262849198421463e-05,297.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.754218626767396e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,7.20443858881481e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.754225902725012e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0004626984882634,287.3607482910156,294.1499938964844,287.5483703613281,285.98638916015625,287.7039489746094,287.5497741699219,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869555942714,4.3388057591187135e-09,0.0009869512869045,-0.0104192867875099,0.0,0.0,0.0,-0.0069637461565434,60.0,0.1652139574289322,-0.0,-6.64132500105552e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
