time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362520,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.262849198421463e-05,297.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.754218626767396e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,7.20443858881481e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.754225902725012e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0004626984882634,287.3607482910156,294.1499938964844,287.5483703613281,285.98638916015625,287.7039489746094,287.5497741699219,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869555942714,4.3388057591187135e-09,0.0009869512869045,-0.0104192867875099,0.0,0.0,0.0,-0.0069637461565434,60.0,0.1652139574289322,-0.0,-6.64132500105552e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.261966624762864e-05,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.753289486980066e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,7.203751738416031e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.75329676293768e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0004626543959602,287.35992431640625,294.1499938964844,287.54364013671875,285.9919738769531,287.7012023925781,287.5491638183594,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868615306913,4.3277963435173206e-09,0.0009868571069091,-0.0103904418647289,0.0,0.0,0.0,-0.0069582886062562,60.0,0.1631696373224258,-0.0,-6.64005810335766e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.261966624762864e-05,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.753289486980066e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,7.203751738416031e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.75329676293768e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0004626543959602,287.35992431640625,294.1499938964844,287.54364013671875,285.9919738769531,287.7012023925781,287.5491638183594,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868615306913,4.3277963435173206e-09,0.0009868571069091,-0.0103904418647289,0.0,0.0,0.0,-0.0069582886062562,60.0,0.1631696373224258,-0.0,-6.64005810335766e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.261296509066597e-05,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.75258371909149e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,7.203230779850855e-05,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.752590995049104e-05,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,0.0004626209265552,287.3595275878906,294.1499938964844,287.5401611328125,285.99371337890625,287.6997985839844,287.5484924316406,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867900516837,4.3194439136584614e-09,0.0009867857443168,-0.0103685576468706,0.0,0.0,0.0,-0.0069541479460895,60.0,0.1612670421600341,-0.0,-6.639096739036178e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.26050342968665e-05,297.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.751749166753144e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,7.202614506240934e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.751756442710756e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.0004625813162419,287.3591003417969,294.1499938964844,287.5360107421875,285.9947814941406,287.6983642578125,287.54754638671875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.309559376025618e-09,0.0009867012267932,-0.0103426594287157,0.0,0.0,0.0,-0.0069492477923631,60.0,0.158912181854248,-0.0,-6.637959160116226e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.25853819353506e-05,297.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.749679156811908e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,7.201085099950433e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.749686432769522e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.000462483119918,287.3583068847656,294.1499938964844,287.52569580078125,285.9950561523437,287.6954345703125,287.5448608398437,287.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285055421604511e-09,0.0009864916792139,-0.0102784587070345,0.0,0.0,0.0,-0.0069371000863611,60.0,0.1528994590044021,-0.0,-6.63513972654073e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.25853819353506e-05,297.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.749679156811908e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,7.201085099950433e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.749686432769522e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.000462483119918,287.3583068847656,294.1499938964844,287.52569580078125,285.9950561523437,287.6954345703125,287.5448608398437,287.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285055421604511e-09,0.0009864916792139,-0.0102784587070345,0.0,0.0,0.0,-0.0069371000863611,60.0,0.1528994590044021,-0.0,-6.63513972654073e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.256668272428216e-05,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.74771028268151e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.199631363619119e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.747717558639124e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,0.000462389725726,287.357666015625,294.1499938964844,287.51568603515625,285.9935913085937,287.6929626464844,287.5417175292969,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.2617500639607905e-09,0.0009862923761829,-0.0102173965424299,0.0,0.0,0.0,-0.0069255465641617,60.0,0.1467659324407577,-0.0,-6.632458848798707e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.256156045012176e-05,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.7471711342223e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,7.199232641141862e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.747178410179912e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,0.0004623641434591,287.3575134277344,294.1499938964844,287.5129699707031,285.99298095703125,287.6923217773437,287.5408020019531,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.255368502015244e-09,0.0009862378938123,-0.0102006765082478,0.0,0.0,0.0,-0.006922383327037,60.0,0.1451026797294616,-0.0,-6.631724858152668e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.253372991224752e-05,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.744240378495306e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.197068771347404e-05,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.74424765445292e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0004622251435648,287.35675048828125,294.1499938964844,287.4979858398437,285.9888000488281,287.68902587890625,287.5352783203125,287.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.220686022904374e-09,0.0009859412675723,-0.01010980643332,0.0,0.0,0.0,-0.0069051897153258,60.0,0.1356670707464218,-0.0,-6.627736581776844e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.253372991224752e-05,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.744240378495306e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.197068771347404e-05,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.74424765445292e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0004622251435648,287.35675048828125,294.1499938964844,287.4979858398437,285.9888000488281,287.68902587890625,287.5352783203125,287.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.220686022904374e-09,0.0009859412675723,-0.01010980643332,0.0,0.0,0.0,-0.0069051897153258,60.0,0.1356670707464218,-0.0,-6.627736581776844e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.250307630281895e-05,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.741012036101893e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,7.194683712441474e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.741019312059508e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,0.000462071999209,287.3559875488281,294.1499938964844,287.4810485839844,285.982666015625,287.6855163574219,287.5282287597656,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182475699110455e-09,0.0009856144897639,-0.0100096920505166,0.0,0.0,0.0,-0.0068862470798194,60.0,0.1248505041003227,-0.0,-6.623344006584375e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.250307630281895e-05,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.741012036101893e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,7.194683712441474e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.741019312059508e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,0.000462071999209,287.3559875488281,294.1499938964844,287.4810485839844,285.982666015625,287.6855163574219,287.5282287597656,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182475699110455e-09,0.0009856144897639,-0.0100096920505166,0.0,0.0,0.0,-0.0068862470798194,60.0,0.1248505041003227,-0.0,-6.623344006584375e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.248676360584795e-05,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.739294910104944e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,7.193415513029322e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.73930218606256e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,0.0004619905375875,287.3555908203125,294.1499938964844,287.47186279296875,285.9789733886719,287.68365478515625,287.5240783691406,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.1621528446000874e-09,0.0009854407981038,-0.0099564446136355,0.0,0.0,0.0,-0.0068761720322072,60.0,0.1189019232988357,-0.0,-6.621008452611933e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.246994886780158e-05,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.737524669617414e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,7.192108023446053e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.737531217979269e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004619065439328,287.355224609375,294.1499938964844,287.4623107910156,285.974853515625,287.6817321777344,287.51953125,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197607054892e-09,0.0009852616349235,-0.0099015403538942,0.0,0.0,0.0,-0.0068657835945487,60.0,0.1126734986901283,-0.0,-6.618600423280442e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.243524254998192e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.733869228512047e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,7.18940791557543e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.733876504469664e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.0004617331724148,287.3544921875,294.1499938964844,287.4419860839844,285.96551513671875,287.6776733398437,287.5093994140625,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.099430575966835,-0.0,-6.613630887386536e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.243524254998192e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.733869228512047e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,7.18940791557543e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.733876504469664e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.0004617331724148,287.3544921875,294.1499938964844,287.4419860839844,285.96551513671875,287.6776733398437,287.5093994140625,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.099430575966835,-0.0,-6.613630887386536e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.239976498065516e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.730133024277166e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,7.186648872448131e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.73014030023478e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0004615559300873,287.353759765625,294.1499938964844,287.4203796386719,285.95489501953125,287.6733093261719,287.497802734375,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,0.0852000564336776,-0.0,-6.608553348996793e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.239976498065516e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.730133024277166e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,7.186648872448131e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.73014030023478e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0004615559300873,287.353759765625,294.1499938964844,287.4203796386719,285.95489501953125,287.6733093261719,287.497802734375,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,0.0852000564336776,-0.0,-6.608553348996793e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.236433106707408e-05,297.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.726401913212612e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,7.183892739703879e-05,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.726408461574464e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0004613789496943,287.3530578613281,294.1499938964844,287.39764404296875,285.94317626953125,287.66864013671875,287.4848327636719,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0701485425233841,-0.0,-6.60348433711988e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.236433106707408e-05,297.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.726401913212612e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,7.183892739703879e-05,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.726408461574464e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0004613789496943,287.3530578613281,294.1499938964844,287.39764404296875,285.94317626953125,287.66864013671875,287.4848327636719,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0701485425233841,-0.0,-6.60348433711988e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.232974116457626e-05,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.722760296426712e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,7.181202818173915e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.722766844788566e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,0.0004612061893567,287.3523254394531,294.1499938964844,287.3739929199219,285.9306335449219,287.6636657714844,287.4705810546875,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.9664680429041255e-09,0.0009837674442678,-0.009443731047213,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0544290952384471,-0.0,-6.59853895967899e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.232974116457626e-05,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.722760296426712e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,7.181202818173915e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.722766844788566e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,0.0004612061893567,287.3523254394531,294.1499938964844,287.3739929199219,285.9306335449219,287.6636657714844,287.4705810546875,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.9664680429041255e-09,0.0009837674442678,-0.009443731047213,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0544290952384471,-0.0,-6.59853895967899e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.231297735823318e-05,297.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,9.720994421513753e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,7.179898238973692e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.721000969875604e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,0.0004611224285326,287.3519897460937,294.1499938964844,287.3619079589844,285.924072265625,287.6610107421875,287.4630126953125,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835927048698,3.9455718692238414e-09,0.0009835887467488,-0.0093889804556965,0.0,0.0,0.0,-0.0067688035778701,60.0,0.0463625453412532,-0.0,-6.596141588488535e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,9.229673742083833e-05,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.719284571474418e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,7.17863513273187e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.719291119836272e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,0.0004610413161572,287.3516540527344,294.1499938964844,287.3497009277344,285.9173889160156,287.6583251953125,287.45513916015625,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925334279841763e-09,0.0009834156371653,-0.0093359556049108,0.0,0.0,0.0,-0.006758770905435,60.0,0.0381859354674816,-0.0,-6.593820955913543e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.226621477864684e-05,297.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.716070780996232e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,7.176261715358123e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.716077329358086e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,0.0004608888702932,287.3509521484375,294.1499938964844,287.324951171875,285.9037170410156,287.65264892578125,287.4386291503906,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300703553365e-09,0.0009830904891714,-0.0092363022267818,0.0,0.0,0.0,-0.0067399158142507,60.0,0.0215800050646066,-0.0,-6.58945964460145e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.226621477864684e-05,297.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.716070780996232e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,7.176261715358123e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.716077329358086e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,0.0004608888702932,287.3509521484375,294.1499938964844,287.324951171875,285.9037170410156,287.65264892578125,287.4386291503906,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300703553365e-09,0.0009830904891714,-0.0092363022267818,0.0,0.0,0.0,-0.0067399158142507,60.0,0.0215800050646066,-0.0,-6.58945964460145e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.224160748999566e-05,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.71347908489406e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,7.174347410909832e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.713484905660152e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,0.0004607659066095,287.3503723144531,294.1499938964844,287.3030090332031,285.8915100097656,287.6473999023437,287.4233703613281,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828319307416,3.8566252413829716e-09,0.000982828089036,-0.0091559290885925,0.0,0.0,0.0,-0.006724708713591,60.0,0.0067838751710951,-0.0,-6.585943168602172e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.223845700034872e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.713147301226854e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,7.174102938733995e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.713153849588708e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,0.0004607501905411,287.35028076171875,294.1499938964844,287.29998779296875,285.88983154296875,287.64666748046875,287.4212646484375,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827984031289,3.852705710016835e-09,0.0009827945614233,-0.0091456584632396,0.0,0.0,0.0,-0.0067227655090391,60.0,0.0047593209892511,-0.0,-6.58549410559317e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.221441723639144e-05,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.71061599557288e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.17223301762715e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.710622543934733e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,0.0004606301081366,287.349609375,294.1499938964844,287.2750244140625,285.8759155273437,287.64031982421875,287.4029541015625,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825421730056,3.822743011028251e-09,0.0009825383313,-0.0090671516954898,0.0,0.0,0.0,-0.0067079113796353,60.0,-0.0121333906427025,-0.0,-6.582060052551243e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.221441723639144e-05,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.71061599557288e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.17223301762715e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.710622543934733e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,0.0004606301081366,287.349609375,294.1499938964844,287.2750244140625,285.8759155273437,287.64031982421875,287.4029541015625,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825421730056,3.822743011028251e-09,0.0009825383313,-0.0090671516954898,0.0,0.0,0.0,-0.0067079113796353,60.0,-0.0121333906427025,-0.0,-6.582060052551243e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.219404455507174e-05,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.70847104326822e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,7.17064831405878e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.70847686403431e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0004605283320415,287.3489685058594,294.1499938964844,287.25030517578125,285.8621826171875,287.6336669921875,287.38397216796875,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823250584304,3.797350434098234e-09,0.0009823212167248,-0.0090006198734045,0.0,0.0,0.0,-0.0066953231580555,60.0,-0.0289573408663272,-0.0,-6.57915109059104e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.219404455507174e-05,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.70847104326822e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,7.17064831405878e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.70847686403431e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0004605283320415,287.3489685058594,294.1499938964844,287.25030517578125,285.8621826171875,287.6336669921875,287.38397216796875,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823250584304,3.797350434098234e-09,0.0009823212167248,-0.0090006198734045,0.0,0.0,0.0,-0.0066953231580555,60.0,-0.0289573408663272,-0.0,-6.57915109059104e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,9.218537161359563e-05,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.707557182991876e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,7.169973105192184e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.707563003757969e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.000460484996438,287.3486633300781,294.1499938964844,287.2380676269531,285.85546875,287.6302490234375,287.3742370605469,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786534641392336e-09,0.0009822287829592,-0.0089722806587815,0.0,0.0,0.0,-0.0066899615339934,60.0,-0.0372937321662902,-0.0,-6.577911904059874e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.21778118936345e-05,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.706761193228886e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,7.16938593541272e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.706767741590738e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0004604472487699,287.34832763671875,294.1499938964844,287.2260131835937,285.848876953125,287.626708984375,287.3644104003906,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777114621072997e-09,0.0009821482235565,-0.008947598747909,0.0,0.0,0.0,-0.006685291416943,60.0,-0.0455531738698482,-0.0,-6.57683330018699e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.216607577400282e-05,297.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.705525735625996e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,7.16847280273214e-05,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.70553228398785e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0004603886336553,287.3476867675781,294.1499938964844,287.2023620605469,285.836181640625,287.61944580078125,287.3443603515625,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0617387145757675,-0.0,-6.575157840416068e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.216607577400282e-05,297.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.705525735625996e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,7.16847280273214e-05,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.70553228398785e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0004603886336553,287.3476867675781,294.1499938964844,287.2023620605469,285.836181640625,287.61944580078125,287.3443603515625,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0617387145757675,-0.0,-6.575157840416068e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.215814498020336e-05,297.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.704690455691888e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,7.167855801526457e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.70469627645798e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004603489942383,287.3470764160156,294.1499938964844,287.1796264648437,285.8243103027344,287.6119384765625,287.32403564453125,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833319023251,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0774591118097305,-0.0,-6.574023814209795e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.215814498020336e-05,297.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.704690455691888e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,7.167855801526457e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.70469627645798e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004603489942383,287.3470764160156,294.1499938964844,287.1796264648437,285.8243103027344,287.6119384765625,287.32403564453125,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833319023251,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0774591118097305,-0.0,-6.574023814209795e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
