time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364860,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.215428144671024e-05,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.704283729661256e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,7.167555304476991e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.704289550427347e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.0004603296983987,287.3464660644531,294.1499938964844,287.1579895019531,285.8134765625,287.60418701171875,287.3035583496094,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819008409976,3.7477634329263765e-09,0.0009818971157073,-0.0088706947863101,0.0,0.0,0.0,-0.0066707404330372,60.0,-0.0925081968307495,-0.0,-6.57347172250411e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.215428144671024e-05,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.704283729661256e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,7.167555304476991e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.704289550427347e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.0004603296983987,287.3464660644531,294.1499938964844,287.1579895019531,285.8134765625,287.60418701171875,287.3035583496094,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819008409976,3.7477634329263765e-09,0.0009818971157073,-0.0088706947863101,0.0,0.0,0.0,-0.0066707404330372,60.0,-0.0925081968307495,-0.0,-6.57347172250411e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.215397585649045e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.704250987851992e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,7.167531293816864e-05,297.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.704257536213844e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,0.0004603281558956,287.3458557128906,294.1499938964844,287.1376953125,285.8039245605469,287.59619140625,287.2830505371094,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747372190332498e-09,0.000981893739663,-0.0088696694001555,0.0,0.0,0.0,-0.0066705467179417,60.0,-0.1067288815975189,-0.0,-6.573426958311758e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.215397585649045e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.704250987851992e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,7.167531293816864e-05,297.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.704257536213844e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,0.0004603281558956,287.3458557128906,294.1499938964844,287.1376953125,285.8039245605469,287.59619140625,287.2830505371094,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747372190332498e-09,0.000981893739663,-0.0088696694001555,0.0,0.0,0.0,-0.0066705467179417,60.0,-0.1067288815975189,-0.0,-6.573426958311758e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.215497266268358e-05,297.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.704356489237398e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,7.167609146563336e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.704362310003488e-05,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,0.0004603331617545,287.3455505371094,294.1499938964844,287.12811279296875,285.7996826171875,287.5921325683594,287.2728576660156,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.748609866960351e-09,0.0009819043334573,-0.0088729122653603,0.0,0.0,0.0,-0.0066711599938571,60.0,-0.1134748235344886,-0.0,-6.573568356316174e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.21567334444262e-05,297.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.70454275375232e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.167746662162244e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.704547846922652e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004603419802151,287.34527587890625,294.1499938964844,287.11895751953125,285.7958374023437,287.5880126953125,287.2626953125,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786641135811,0.0,0.0,0.0,-0.0066722482442855,60.0,-0.1199639663100242,-0.0,-6.573819888444632e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.216215403284878e-05,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.705113188829272e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,7.168167940108106e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.705118281999604e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0004603690176736,287.3446960449219,294.1499938964844,287.1019897460937,285.7894592285156,287.5796813964844,287.24267578125,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.7575431655056946e-09,0.0009819807019084,-0.0088963182643055,0.0,0.0,0.0,-0.0066755884326994,60.0,-0.1321053057909011,-0.0,-6.574591537855667e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.216215403284878e-05,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.705113188829272e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,7.168167940108106e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.705118281999604e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0004603690176736,287.3446960449219,294.1499938964844,287.1019897460937,285.7894592285156,287.5796813964844,287.24267578125,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.7575431655056946e-09,0.0009819807019084,-0.0088963182643055,0.0,0.0,0.0,-0.0066755884326994,60.0,-0.1321053057909011,-0.0,-6.574591537855667e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.216897888109088e-05,297.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.705832053441554e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,7.16869835741818e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.705837146611884e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,0.0004604031273629,287.3441162109375,294.1499938964844,287.08758544921875,285.7850952148437,287.5715637207031,287.2239074707031,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766039924357756e-09,0.0009820533450692,-0.0089185815304517,0.0,0.0,0.0,-0.0066798008047044,60.0,-0.1425893455743789,-0.0,-6.57556498140366e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.21692990232259e-05,297.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.70586552284658e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,7.168723823269829e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.705871343612672e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0004604047280736,287.3441162109375,294.1499938964844,287.0870361328125,285.78497314453125,287.5712280273437,287.22314453125,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.7664373842005724e-09,0.0009820568375289,-0.0089196227490901,0.0,0.0,0.0,-0.0066799977794289,60.0,-0.1430048048496246,-0.0,-6.575610456138747e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.217768092639744e-05,297.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.70674809650518e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,7.16937574907206e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.706753917271271e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0004604466084856,287.3435363769531,294.1499938964844,287.0743103027344,285.7825927734375,287.56268310546875,287.204345703125,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1524480134248733,-0.0,-6.57680487847756e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.217768092639744e-05,297.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.70674809650518e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,7.16937574907206e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.706753917271271e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0004604466084856,287.3435363769531,294.1499938964844,287.0743103027344,285.7825927734375,287.56268310546875,287.204345703125,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1524480134248733,-0.0,-6.57680487847756e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.21864848351106e-05,297.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.707675053505228e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,7.170059689087793e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.707680874271318e-05,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,0.0004604905552696,287.3429870605469,294.1499938964844,287.0639953613281,285.7825622558594,287.5540771484375,287.1864624023437,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1603513807058334,-0.0,-6.578059696948912e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.21864848351106e-05,297.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.707675053505228e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,7.170059689087793e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.707680874271318e-05,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,0.0004604905552696,287.3429870605469,294.1499938964844,287.0639953613281,285.7825622558594,287.5540771484375,287.1864624023437,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1603513807058334,-0.0,-6.578059696948912e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,9.219083585776389e-05,297.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.70813343883492e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,7.170398748712614e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,9.708139259601012e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.0004605122958309,287.3427124023437,294.1499938964844,287.0598449707031,285.78350830078125,287.5497741699219,287.177978515625,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1636327505111694,-0.0,-6.578680711299968e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.219503408530728e-05,297.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.7085750894621e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,7.17072471161373e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.708580910228191e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004605332505889,287.3424377441406,294.1499938964844,287.0563659667969,285.7850952148437,287.54547119140625,287.1698303222656,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1664847582578659,-0.0,-6.579278988283478e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.22025865293108e-05,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.709371079225092e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,7.171312608988956e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.709376899991184e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,0.0004605710273608,287.3418884277344,294.1499938964844,287.0516357421875,285.7903747558594,287.53692626953125,287.1544494628906,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874460193261e-09,0.0009824110893532,-0.0090281944721937,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.170852392911911,-0.0,-6.580356881613626e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.22025865293108e-05,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.709371079225092e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,7.171312608988956e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.709376899991184e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,0.0004605710273608,287.3418884277344,294.1499938964844,287.0516357421875,285.7903747558594,287.53692626953125,287.1544494628906,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874460193261e-09,0.0009824110893532,-0.0090281944721937,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.170852392911911,-0.0,-6.580356881613626e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.220860374625772e-05,297.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.710004815133289e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,7.171780453063548e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.710009908303618e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004606010625138,287.34136962890625,294.1499938964844,287.04998779296875,285.79864501953125,287.5284729003906,287.14068603515625,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477969497442,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1731476038694381,-0.0,-6.581213796152954e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.220860374625772e-05,297.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.710004815133289e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,7.171780453063548e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.710009908303618e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004606010625138,287.34136962890625,294.1499938964844,287.04998779296875,285.79864501953125,287.5284729003906,287.14068603515625,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477969497442,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1731476038694381,-0.0,-6.581213796152954e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.22235267353244e-05,297.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.711576421977952e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,7.17294096830301e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.711581515148282e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,0.0004606755974236,287.3408508300781,294.1499938964844,287.0516357421875,285.81005859375,287.5201721191406,287.1287536621094,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833939388186991e-09,0.0009826339082792,-0.0090964883565902,0.0,0.0,0.0,-0.0067134611308574,60.0,-0.1733044683933258,-0.0,-6.583343292732027e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.22235267353244e-05,297.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.711576421977952e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,7.17294096830301e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.711581515148282e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,0.0004606755974236,287.3408508300781,294.1499938964844,287.0516357421875,285.81005859375,287.5201721191406,287.1287536621094,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833939388186991e-09,0.0009826339082792,-0.0090964883565902,0.0,0.0,0.0,-0.0067134611308574,60.0,-0.1733044683933258,-0.0,-6.583343292732027e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.225506073562428e-05,297.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.714896441437304e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,7.175393693614751e-05,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.714901534607634e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,0.0004608331073541,287.34033203125,294.1499938964844,287.0563659667969,285.8244323730469,287.5120849609375,287.1188659667969,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.87321508199534e-09,0.0009829697664827,-0.0091993967071175,0.0,0.0,0.0,-0.0067329318262636,60.0,-0.1712378114461898,-0.0,-6.587844580963066e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.225506073562428e-05,297.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.714896441437304e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,7.175393693614751e-05,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.714901534607634e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,0.0004608331073541,287.34033203125,294.1499938964844,287.0563659667969,285.8244323730469,287.5120849609375,287.1188659667969,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.87321508199534e-09,0.0009829697664827,-0.0091993967071175,0.0,0.0,0.0,-0.0067329318262636,60.0,-0.1712378114461898,-0.0,-6.587844580963066e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.227680857293308e-05,297.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.717186912894248e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,7.177085353760049e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.71719200606458e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,0.0004609417519532,287.3400573730469,294.1499938964844,287.0598449707031,285.83270263671875,287.5081481933594,287.1147155761719,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.900308964688293e-09,0.0009832014329731,-0.0092703867703676,0.0,0.0,0.0,-0.0067463633604347,60.0,-0.1694870591163635,-0.0,-6.590951073803808e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.23027328099124e-05,297.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,9.719917579786852e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,7.1791022492107e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.719922672957182e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0004610712639987,287.3398132324219,294.1499938964844,287.0639953613281,285.84161376953125,287.5042724609375,287.111083984375,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932607128831478e-09,0.0009834775701165,-0.00935501139611,0.0,0.0,0.0,-0.0067623746581375,60.0,-0.1672565937042236,-0.0,-6.594655133085325e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.236534242518246e-05,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.726510324981064e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,7.183971320046112e-05,297.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.726515418151394e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,0.0004613840137608,287.3393249511719,294.1499938964844,287.0743103027344,285.8613586425781,287.4967041015625,287.1053771972656,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841484716162,4.010600296311395e-09,0.0009841445134952,-0.0095593621954321,0.0,0.0,0.0,-0.006801038980484,60.0,-0.161483347415924,-0.0,-6.603602997756752e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.236534242518246e-05,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.726510324981064e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,7.183971320046112e-05,297.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.726515418151394e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,0.0004613840137608,287.3393249511719,294.1499938964844,287.0743103027344,285.8613586425781,287.4967041015625,287.1053771972656,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841484716162,4.010600296311395e-09,0.0009841445134952,-0.0095593621954321,0.0,0.0,0.0,-0.006801038980484,60.0,-0.161483347415924,-0.0,-6.603602997756752e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.244104148820044e-05,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.734481864143164e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,7.189859024947509e-05,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.734486229717731e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004617621307261,287.3388061523437,294.1499938964844,287.0870361328125,285.8834533691406,287.4894714355469,287.1019897460937,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.104896866863328e-09,0.0009849508060142,-0.0098064299672842,0.0,0.0,0.0,-0.0068477862514555,60.0,-0.1539154201745987,-0.0,-6.614430247964266e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.244104148820044e-05,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.734481864143164e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,7.189859024947509e-05,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.734486229717731e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004617621307261,287.3388061523437,294.1499938964844,287.0870361328125,285.8834533691406,287.4894714355469,287.1019897460937,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.104896866863328e-09,0.0009849508060142,-0.0098064299672842,0.0,0.0,0.0,-0.0068477862514555,60.0,-0.1539154201745987,-0.0,-6.614430247964266e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.252835297957064e-05,297.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.743675764184444e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.196649676188827e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.743680857354776e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.0004621982516255,287.3383178710937,294.1499938964844,287.1019897460937,285.9076843261719,287.48260498046875,287.10107421875,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858851553872,4.213667637031904e-09,0.0009858808480203,-0.0100914184004068,0.0,0.0,0.0,-0.0069017084315419,60.0,-0.1447531133890152,-0.0,-6.62692940522902e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.252835297957064e-05,297.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.743675764184444e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.196649676188827e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.743680857354776e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.0004621982516255,287.3383178710937,294.1499938964844,287.1019897460937,285.9076843261719,287.48260498046875,287.10107421875,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858851553872,4.213667637031904e-09,0.0009858808480203,-0.0100914184004068,0.0,0.0,0.0,-0.0069017084315419,60.0,-0.1447531133890152,-0.0,-6.62692940522902e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.26251959754154e-05,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.753874473972246e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,7.20418247510679e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.753879567142576e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0004626820445992,287.3378601074219,294.1499938964844,287.11895751953125,285.9338684082031,287.47613525390625,287.10272216796875,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869169443845,4.334319125831598e-09,0.0009869126370176,-0.0104075325652956,0.0,0.0,0.0,-0.0069615207612514,60.0,-0.1341440826654434,-0.0,-6.640808436486624e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.26251959754154e-05,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.753874473972246e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,7.20418247510679e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.753879567142576e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0004626820445992,287.3378601074219,294.1499938964844,287.11895751953125,285.9338684082031,287.47613525390625,287.10272216796875,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869169443845,4.334319125831598e-09,0.0009869126370176,-0.0104075325652956,0.0,0.0,0.0,-0.0069615207612514,60.0,-0.1341440826654434,-0.0,-6.640808436486624e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.267644782084972e-05,297.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.759271779330449e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,7.20816824468784e-05,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.759276872500776e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,0.0004629380418919,287.3376159667969,294.1499938964844,287.12811279296875,285.9476318359375,287.4730529785156,287.1045837402344,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874629322439,4.398168051977791e-09,0.0009874585084617,-0.0105748185887932,0.0,0.0,0.0,-0.0069931731559336,60.0,-0.1283092498779297,-0.0,-6.648159001088061e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.272930765291676e-05,297.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.764837886905298e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,7.212279888335615e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.764842252479866e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0004632020718418,287.3373718261719,294.1499938964844,287.1376953125,285.9617614746094,287.4701232910156,287.1071472167969,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880260331556,4.464015379568309e-09,0.0009880216093733,-0.0107473405078053,0.0,0.0,0.0,-0.0070258164778351,60.0,-0.1221719458699226,-0.0,-6.6557440447923e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.28381850826554e-05,297.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.776303340913728e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,7.220747647807002e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.776307706488296e-05,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004637459351215,287.3369140625,294.1499938964844,287.1579895019531,285.9911804199219,287.46453857421875,287.1141357421875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655767378863e-09,0.0009891814552247,-0.0111027183011174,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.1091094613075256,-0.0,-6.671381669320908e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.28381850826554e-05,297.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.776303340913728e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,7.220747647807002e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.776307706488296e-05,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004637459351215,287.3369140625,294.1499938964844,287.1579895019531,285.9911804199219,287.46453857421875,287.1141357421875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655767378863e-09,0.0009891814552247,-0.0111027183011174,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.1091094613075256,-0.0,-6.671381669320908e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.294861956732348e-05,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.787932503968476e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.229336915770546e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.787936869543046e-05,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0004642975982278,287.3364562988281,294.1499938964844,287.1796264648437,286.0218811035156,287.4594116210937,287.1237487792969,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903627214953,4.737235048679622e-09,0.0009903579484671,-0.0114631727337837,0.0,0.0,0.0,-0.0071612633764743,60.0,-0.0950054451823234,-0.0,-6.687262299465146e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
