time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367200,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.294861956732348e-05,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.787932503968476e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.229336915770546e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.787936869543046e-05,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0004642975982278,287.3364562988281,294.1499938964844,287.1796264648437,286.0218811035156,287.4594116210937,287.1237487792969,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903627214953,4.737235048679622e-09,0.0009903579484671,-0.0114631727337837,0.0,0.0,0.0,-0.0071612633764743,60.0,-0.0950054451823234,-0.0,-6.687262299465146e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.305714775109664e-05,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.799361578188837e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.237778481794521e-05,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.799365943763404e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004648397152777,287.33599853515625,294.1499938964844,287.2023620605469,286.0536499023437,287.45477294921875,287.1357421875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724415613321526e-09,0.0009915141854435,-0.0118174059316515,0.0,0.0,0.0,-0.007228291593492,60.0,-0.080044038593769,-0.0,-6.702886423681775e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.305714775109664e-05,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.799361578188837e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.237778481794521e-05,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.799365943763404e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004648397152777,287.33599853515625,294.1499938964844,287.2023620605469,286.0536499023437,287.45477294921875,287.1357421875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724415613321526e-09,0.0009915141854435,-0.0118174059316515,0.0,0.0,0.0,-0.007228291593492,60.0,-0.080044038593769,-0.0,-6.702886423681775e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.315987699665128e-05,297.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.810178744373844e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.245768210850656e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.810183837544172e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004653528740163,287.3355712890625,294.1499938964844,287.2260131835937,286.0863037109375,287.4506225585937,287.1501159667969,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000418745737534e-09,0.0009926084894686,-0.0121526950970292,0.0,0.0,0.0,-0.0072917356155812,60.0,-0.0643399804830551,-0.0,-6.717692713209544e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.315987699665128e-05,297.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.810178744373844e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.245768210850656e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.810183837544172e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004653528740163,287.3355712890625,294.1499938964844,287.2260131835937,286.0863037109375,287.4506225585937,287.1501159667969,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000418745737534e-09,0.0009926084894686,-0.0121526950970292,0.0,0.0,0.0,-0.0072917356155812,60.0,-0.0643399804830551,-0.0,-6.717692713209544e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.32080583879724e-05,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,9.815252997213976e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,7.249516056617722e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.815257362788544e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0004655935626942,287.3353576660156,294.1499938964844,287.2380676269531,286.1028747558594,287.44873046875,287.1581115722656,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060445840143757e-09,0.0009931218810379,-0.0123099591583013,0.0,0.0,0.0,-0.0073214937001466,60.0,-0.0562598519027233,-0.0,-6.72464324225075e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.325348219135776e-05,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.82003621174954e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.25304926163517e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.820041304919867e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,0.0004658204561565,287.3351135253906,294.1499938964844,287.25030517578125,286.1195983886719,287.44696044921875,287.1666259765625,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.1170356840657405e-09,0.0009936057031154,-0.0124582163989543,0.0,0.0,0.0,-0.0073495474644005,60.0,-0.0480541549623012,-0.0,-6.731198709530872e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.333556226920336e-05,297.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.828680049395187e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,7.259433186845854e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.828684414969756e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004662304709199,287.3346862792969,294.1499938964844,287.2750244140625,286.1533508300781,287.4437561035156,287.18487548828125,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219287668722927e-09,0.000994480215013,-0.0127261020243167,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0313583500683307,-0.0,-6.743051983448822e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.333556226920336e-05,297.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.828680049395187e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,7.259433186845854e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.828684414969756e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004662304709199,287.3346862792969,294.1499938964844,287.2750244140625,286.1533508300781,287.4437561035156,287.18487548828125,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219287668722927e-09,0.000994480215013,-0.0127261020243167,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0313583500683307,-0.0,-6.743051983448822e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.34051349759102e-05,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.83600621111691e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,7.264844316523522e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.836010576691478e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.0004665779997594,287.3342590332031,294.1499938964844,287.29998779296875,286.18731689453125,287.4411315917969,287.2048034667969,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952266700565,5.305959671630944e-09,0.0009952213149517,-0.0129531677812337,0.0,0.0,0.0,-0.0074432059191167,60.0,-0.0143729941919446,-0.0,-6.753107584245299e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.34051349759102e-05,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.83600621111691e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,7.264844316523522e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.836010576691478e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.0004665779997594,287.3342590332031,294.1499938964844,287.29998779296875,286.18731689453125,287.4411315917969,287.2048034667969,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952266700565,5.305959671630944e-09,0.0009952213149517,-0.0129531677812337,0.0,0.0,0.0,-0.0074432059191167,60.0,-0.0143729941919446,-0.0,-6.753107584245299e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.346668957732618e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.842488361755386e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,7.269631896633655e-05,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.842492727329956e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,0.0004668854817282,287.3338623046875,294.1499938964844,287.324951171875,286.2212829589844,287.4389343261719,287.2259521484375,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382641887763384e-09,0.0009958770824596,-0.0131540596485137,0.0,0.0,0.0,-0.0074812206439673,60.0,0.0027182216290384,-0.0,-6.76200997418164e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.346668957732618e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.842488361755386e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,7.269631896633655e-05,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.842492727329956e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,0.0004668854817282,287.3338623046875,294.1499938964844,287.324951171875,286.2212829589844,287.4389343261719,287.2259521484375,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382641887763384e-09,0.0009958770824596,-0.0131540596485137,0.0,0.0,0.0,-0.0074812206439673,60.0,0.0027182216290384,-0.0,-6.76200997418164e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.352734923595564e-05,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.848875924944878e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,7.274349627550691e-05,297.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.848880290519446e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0004671884526032,287.3334350585937,294.1499938964844,287.3497009277344,286.25506591796875,287.43719482421875,287.2480773925781,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965286590158,5.458203666819372e-09,0.0009965231874957,-0.0133520169183611,0.0,0.0,0.0,-0.0075186798349022,60.0,0.0197637565433979,-0.0,-6.770788729681956e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.352734923595564e-05,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.848875924944878e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,7.274349627550691e-05,297.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.848880290519446e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0004671884526032,287.3334350585937,294.1499938964844,287.3497009277344,286.25506591796875,287.43719482421875,287.2480773925781,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965286590158,5.458203666819372e-09,0.0009965231874957,-0.0133520169183611,0.0,0.0,0.0,-0.0075186798349022,60.0,0.0197637565433979,-0.0,-6.770788729681956e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.356166992802172e-05,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.852489893091844e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.277019176399335e-05,297.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.852494258666412e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004673599032685,287.3332214355469,294.1499938964844,287.3619079589844,286.2718200683594,287.4365234375,287.25946044921875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968943195417,5.500960575943736e-09,0.0009968887316063,-0.0134640298783779,0.0,0.0,0.0,-0.0075398762710392,60.0,0.0282222684472799,-0.0,-6.77575826557586e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.36009964789264e-05,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.856631368165836e-05,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,7.280077988980338e-05,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.856635733740404e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.000467556354124,287.3330383300781,294.1499938964844,287.3739929199219,286.2884521484375,287.4359436035156,287.27099609375,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973131818696,5.549955606198864e-09,0.0009973077103495,-0.0135923847556114,0.0,0.0,0.0,-0.0075641646981239,60.0,0.036614391952753,-0.0,-6.781455397231184e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.369770850753412e-05,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.866815526038408e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,7.287599873961881e-05,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.866819891612975e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,0.0004680394486058,287.3326416015625,294.1499938964844,287.39764404296875,286.3211669921875,287.43511962890625,287.2945861816406,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983435738831,5.6704356765635575e-09,0.0009983378695324,-0.0139080099761486,0.0,0.0,0.0,-0.0076238918118178,60.0,0.0531292185187339,-0.0,-6.795475115950468e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.369770850753412e-05,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.866815526038408e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,7.287599873961881e-05,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.866819891612975e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,0.0004680394486058,287.3326416015625,294.1499938964844,287.39764404296875,286.3211669921875,287.43511962890625,287.2945861816406,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983435738831,5.6704356765635575e-09,0.0009983378695324,-0.0139080099761486,0.0,0.0,0.0,-0.0076238918118178,60.0,0.0531292185187339,-0.0,-6.795475115950468e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.38190205488354e-05,297.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.879590652417392e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.297035335795954e-05,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.87959501799196e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004686454485636,287.3322448730469,294.1499938964844,287.4203796386719,286.3530578613281,287.4347229003906,287.3186340332031,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636016786,5.821573001441038e-09,0.00099963019602,-0.0143039440736174,0.0,0.0,0.0,-0.0076988171786069,60.0,0.0691534876823425,-0.0,-6.813082364942602e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.38190205488354e-05,297.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.879590652417392e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.297035335795954e-05,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.87959501799196e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004686454485636,287.3322448730469,294.1499938964844,287.4203796386719,286.3530578613281,287.4347229003906,287.3186340332031,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636016786,5.821573001441038e-09,0.00099963019602,-0.0143039440736174,0.0,0.0,0.0,-0.0076988171786069,60.0,0.0691534876823425,-0.0,-6.813082364942602e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.396355744684116e-05,297.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.894811228150502e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,7.308277417905629e-05,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.89481559372507e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0004693674272857,287.33184814453125,294.1499938964844,287.4419860839844,286.3838806152344,287.4347229003906,287.34295654296875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011759586632,6.001643626518671e-09,0.0010011699050664,-0.0147756664082407,0.0,0.0,0.0,-0.0077880853787064,60.0,0.0845837146043777,-0.0,-6.834090271468085e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.396355744684116e-05,297.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.894811228150502e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,7.308277417905629e-05,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.89481559372507e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0004693674272857,287.33184814453125,294.1499938964844,287.4419860839844,286.3838806152344,287.4347229003906,287.34295654296875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011759586632,6.001643626518671e-09,0.0010011699050664,-0.0147756664082407,0.0,0.0,0.0,-0.0077880853787064,60.0,0.0845837146043777,-0.0,-6.834090271468085e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.41289181355387e-05,297.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.912224049912766e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,7.321138400584459e-05,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.912228415487334e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,0.0004701934230979,287.3314514160156,294.1499938964844,287.4623107910156,286.41339111328125,287.43505859375,287.3673095703125,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029376717284,6.207651281897597e-09,0.001002931385301,-0.0153153203427791,0.0,0.0,0.0,-0.0078902123495936,60.0,0.0992211997509002,-0.0,-6.858163459355637e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.41289181355387e-05,297.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.912224049912766e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,7.321138400584459e-05,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.912228415487334e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,0.0004701934230979,287.3314514160156,294.1499938964844,287.4623107910156,286.41339111328125,287.43505859375,287.3673095703125,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029376717284,6.207651281897597e-09,0.001002931385301,-0.0153153203427791,0.0,0.0,0.0,-0.0078902123495936,60.0,0.0992211997509002,-0.0,-6.858163459355637e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.421662252862006e-05,297.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.92146015050821e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,7.327959610847756e-05,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.92146451608278e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004706315521616,287.3312683105469,294.1499938964844,287.47186279296875,286.4276123046875,287.43536376953125,287.37939453125,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038721375167,6.3169238728733035e-09,0.0010038658510893,-0.0156015641987323,0.0,0.0,0.0,-0.0079443827271461,60.0,0.1061938554048538,-0.0,-6.870950386428376e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.430757199879736e-05,297.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.93103749351576e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,7.335034024436027e-05,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.931041859090328e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.000471085862955,287.3310852050781,294.1499938964844,287.4810485839844,286.4414367675781,287.4357604980469,287.3913269042969,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430232346588127e-09,0.0010048346593976,-0.0158983785659074,0.0,0.0,0.0,-0.008000555448234,60.0,0.1129078119993209,-0.0,-6.884221193104167e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.449322533328086e-05,297.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.950587264029308e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,7.349473162321374e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.950591629603878e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0004720131983049,287.3307189941406,294.1499938964844,287.4979858398437,286.4677734375,287.436767578125,287.4147033691406,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068191913887,6.661523332951447e-09,0.0010068124393001,-0.016504231840372,0.0,0.0,0.0,-0.0081152161583304,60.0,0.1255382299423217,-0.0,-6.91135113584096e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.449322533328086e-05,297.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.950587264029308e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,7.349473162321374e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.950591629603878e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0004720131983049,287.3307189941406,294.1499938964844,287.4979858398437,286.4677734375,287.436767578125,287.4147033691406,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068191913887,6.661523332951447e-09,0.0010068124393001,-0.016504231840372,0.0,0.0,0.0,-0.0081152161583304,60.0,0.1255382299423217,-0.0,-6.91135113584096e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.467572817811742e-05,297.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.969805978471412e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.363667828030884e-05,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.96980961645022e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0004729248466901,287.3303527832031,294.1499938964844,287.5129699707031,286.4921569824219,287.4380187988281,287.4370422363281,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087636765092,6.888894787948629e-09,0.0010087568080052,-0.0170998033136129,0.0,0.0,0.0,-0.0082279341295361,60.0,0.1369817852973938,-0.0,-6.93807251650469e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.467572817811742e-05,297.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.969805978471412e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.363667828030884e-05,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.96980961645022e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0004729248466901,287.3303527832031,294.1499938964844,287.5129699707031,286.4921569824219,287.4380187988281,287.4370422363281,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087636765092,6.888894787948629e-09,0.0010087568080052,-0.0170998033136129,0.0,0.0,0.0,-0.0082279341295361,60.0,0.1369817852973938,-0.0,-6.93807251650469e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.484424663241953e-05,297.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.987552039092408e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,7.376774738077074e-05,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.987555677071214e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,0.0004737666458822,287.3299865722656,294.1499938964844,287.52569580078125,286.514404296875,287.43951416015625,287.4579162597656,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105592664331,7.098845511421814e-09,0.0010105521650984,-0.0176497250795364,0.0,0.0,0.0,-0.0083320159465074,60.0,0.1469620317220688,-0.0,-6.96279300882452e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.484424663241953e-05,297.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.987552039092408e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,7.376774738077074e-05,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.987555677071214e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,0.0004737666458822,287.3299865722656,294.1499938964844,287.52569580078125,286.514404296875,287.43951416015625,287.4579162597656,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105592664331,7.098845511421814e-09,0.0010105521650984,-0.0176497250795364,0.0,0.0,0.0,-0.0083320159465074,60.0,0.1469620317220688,-0.0,-6.96279300882452e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.498675353825092e-05,297.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0001000255870167,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,7.387858931906521e-05,297.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0001000256306724,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0004744784964714,287.3296203613281,294.1499938964844,287.5360107421875,286.5342712402344,287.441162109375,287.47686767578125,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120776714757,7.276391489341449e-09,0.0010120704537257,-0.0181147586554288,0.0,0.0,0.0,-0.0084200333803892,60.0,0.1553165316581726,-0.0,-6.983731992704635e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.498675353825092e-05,297.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0001000255870167,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,7.387858931906521e-05,297.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0001000256306724,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0004744784964714,287.3296203613281,294.1499938964844,287.5360107421875,286.5342712402344,287.441162109375,287.47686767578125,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120776714757,7.276391489341449e-09,0.0010120704537257,-0.0181147586554288,0.0,0.0,0.0,-0.0084200333803892,60.0,0.1553165316581726,-0.0,-6.983731992704635e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.504611080046745e-05,297.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,0.0001000880874926,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,7.392475527012721e-05,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0001000881311483,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0004747749771922,287.3294372558594,294.1499938964844,287.5401611328125,286.54327392578125,287.4420471191406,287.4854736328125,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127100395038,7.350335007316744e-09,0.0010127027053385,-0.0183084309101104,0.0,0.0,0.0,-0.0084566911682486,60.0,0.1588093787431717,-0.0,-6.992461720756182e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.509381197858602e-05,297.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,0.0001001383279799,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,7.396185537800193e-05,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0001001383643597,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.000475013279356,287.3292541503906,294.1499938964844,287.54364013671875,286.55157470703125,287.4429626464844,287.4933776855469,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132184252142,7.409770130806237e-09,0.0010132109746336,-0.0184640996158123,0.0,0.0,0.0,-0.0084861554205417,60.0,0.1617997586727142,-0.0,-6.999482593528229e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.51542388065718e-05,297.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.0001002019635052,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.400885806418955e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.000100201999885,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,0.0004753151442855,287.32891845703125,294.1499938964844,287.5483703613281,286.5660705566406,287.44482421875,287.5072631835937,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138623183593,7.48504902503555e-09,0.0010138548677787,-0.0186612661927938,0.0,0.0,0.0,-0.0085234753787517,60.0,0.1663205772638321,-0.0,-7.008380009665417e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.51542388065718e-05,297.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.0001002019635052,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.400885806418955e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.000100201999885,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,0.0004753151442855,287.32891845703125,294.1499938964844,287.5483703613281,286.5660705566406,287.44482421875,287.5072631835937,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138623183593,7.48504902503555e-09,0.0010138548677787,-0.0186612661927938,0.0,0.0,0.0,-0.0085234753787517,60.0,0.1663205772638321,-0.0,-7.008380009665417e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
