time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369540,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.51637703110464e-05,297.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0001002119970507,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,7.401626498904079e-05,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0001002120334305,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004753627290483,287.3285827636719,294.1499938964844,287.54998779296875,286.5775451660156,287.4466857910156,287.5182800292969,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139639489352,7.496910647830646e-09,0.0010139564983546,-0.0186923313885927,0.0,0.0,0.0,-0.0085293566808104,60.0,0.168752521276474,-0.0,-7.009782621025806e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.51637703110464e-05,297.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0001002119970507,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,7.401626498904079e-05,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0001002120334305,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004753627290483,287.3285827636719,294.1499938964844,287.54998779296875,286.5775451660156,287.4466857910156,287.5182800292969,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139639489352,7.496910647830646e-09,0.0010139564983546,-0.0186923313885927,0.0,0.0,0.0,-0.0085293566808104,60.0,0.168752521276474,-0.0,-7.009782621025806e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.512352698948234e-05,297.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0001001696145976,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,7.398496381938457e-05,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0001001696509774,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0004751617088913,287.3282165527344,294.1499938964844,287.54998779296875,286.5874328613281,287.44854736328125,287.5265808105469,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135353077203,7.446762761986747e-09,0.0010135278571397,-0.0185609888285398,0.0,0.0,0.0,-0.0085044968873262,60.0,0.1694182902574539,-0.0,-7.003853852438624e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.512352698948234e-05,297.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0001001696145976,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,7.398496381938457e-05,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0001001696509774,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0004751617088913,287.3282165527344,294.1499938964844,287.54998779296875,286.5874328613281,287.44854736328125,287.5265808105469,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135353077203,7.446762761986747e-09,0.0010135278571397,-0.0185609888285398,0.0,0.0,0.0,-0.0085044968873262,60.0,0.1694182902574539,-0.0,-7.003853852438624e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.504314220976084e-05,297.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0001000849733827,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.392244879156351e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0001000850097625,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0004747601633425,287.3279113769531,294.1499938964844,287.54998779296875,286.5973205566406,287.4503479003906,287.5325927734375,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.346608210667682e-09,0.0010126715060323,-0.0182986687868833,0.0,0.0,0.0,-0.0084548462182283,60.0,0.169433981180191,-0.0,-6.992021184260011e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.504314220976084e-05,297.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0001000849733827,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.392244879156351e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0001000850097625,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0004747601633425,287.3279113769531,294.1499938964844,287.54998779296875,286.5973205566406,287.4503479003906,287.5325927734375,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.346608210667682e-09,0.0010126715060323,-0.0182986687868833,0.0,0.0,0.0,-0.0084548462182283,60.0,0.169433981180191,-0.0,-6.992021184260011e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,9.49913082877174e-05,297.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0001000303818727,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,7.388213271042332e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0001000304182525,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004745012556668,287.3277282714844,294.1499938964844,287.54998779296875,286.6022644042969,287.4512634277344,287.53497314453125,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282021652343928e-09,0.0010121192317456,-0.0181295052170753,0.0,0.0,0.0,-0.0084228282794356,60.0,0.16937255859375,-0.0,-6.98439635016257e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.493137622484936e-05,297.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.996727749239652e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.383551564998925e-05,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.99673138721846e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0004742018936667,287.3275756835937,294.1499938964844,287.54998779296875,286.6072082519531,287.4521484375,287.5370178222656,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114880278706,7.207353380778158e-09,0.0010114808101207,-0.0179339330643415,0.0,0.0,0.0,-0.0083858119323849,60.0,0.1692841649055481,-0.0,-6.975585620239144e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.479367872700097e-05,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.982227493310349e-05,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,7.372842082986608e-05,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.982231131289154e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0004735140537377,287.3272399902344,294.1499938964844,287.54998779296875,286.6170959472656,287.4538879394531,287.5403137207031,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100208455696,7.035785287712315e-09,0.0010100138606503,-0.0174845531582832,0.0,0.0,0.0,-0.0083007588982582,60.0,0.1690592765808105,-0.0,-6.955362863436676e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.479367872700097e-05,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.982227493310349e-05,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,7.372842082986608e-05,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.982231131289154e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0004735140537377,287.3272399902344,294.1499938964844,287.54998779296875,286.6170959472656,287.4538879394531,287.5403137207031,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100208455696,7.035785287712315e-09,0.0010100138606503,-0.0174845531582832,0.0,0.0,0.0,-0.0083007588982582,60.0,0.1690592765808105,-0.0,-6.955362863436676e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.46404761634767e-05,297.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.966094512492418e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.36092624720186e-05,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.966097422875464e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0004727487685158,287.3269348144531,294.1499938964844,287.54998779296875,286.626953125,287.4555969238281,287.54266357421875,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844900202196413e-09,0.001008381601423,-0.0169845651835203,0.0,0.0,0.0,-0.0082061290740966,60.0,0.168782502412796,-0.0,-6.932898344302886e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.46404761634767e-05,297.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.966094512492418e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.36092624720186e-05,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.966097422875464e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0004727487685158,287.3269348144531,294.1499938964844,287.54998779296875,286.626953125,287.4555969238281,287.54266357421875,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844900202196413e-09,0.001008381601423,-0.0169845651835203,0.0,0.0,0.0,-0.0082061290740966,60.0,0.168782502412796,-0.0,-6.932898344302886e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.447908087167888e-05,297.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.949099330697209e-05,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,7.348373037530109e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.949102241080254e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0004719425924122,287.3266296386719,294.1499938964844,287.54998779296875,286.6368408203125,287.457275390625,287.5444030761719,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.6438179402439346e-09,0.0010066621471196,-0.0164578538388013,0.0,0.0,0.0,-0.0081064440310001,60.0,0.1684794872999191,-0.0,-6.909272087796128e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.447908087167888e-05,297.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.949099330697209e-05,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,7.348373037530109e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.949102241080254e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0004719425924122,287.3266296386719,294.1499938964844,287.54998779296875,286.6368408203125,287.457275390625,287.5444030761719,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.6438179402439346e-09,0.0010066621471196,-0.0164578538388013,0.0,0.0,0.0,-0.0081064440310001,60.0,0.1684794872999191,-0.0,-6.909272087796128e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.431849321117625e-05,297.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.932187822414562e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,7.33588240109384e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.932191460393368e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004711403744295,287.3263244628906,294.1499938964844,287.54998779296875,286.6466979980469,287.4589233398437,287.5456848144531,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049575939774,6.443727773586261e-09,0.0010049511911347,-0.0159337278455495,0.0,0.0,0.0,-0.0080072507262229,60.0,0.1681642085313797,-0.0,-6.88580286123397e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.431849321117625e-05,297.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.932187822414562e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,7.33588240109384e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.932191460393368e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004711403744295,287.3263244628906,294.1499938964844,287.54998779296875,286.6466979980469,287.4589233398437,287.5456848144531,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049575939774,6.443727773586261e-09,0.0010049511911347,-0.0159337278455495,0.0,0.0,0.0,-0.0080072507262229,60.0,0.1681642085313797,-0.0,-6.88580286123397e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.424009476788342e-05,297.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.92393252090551e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.329785148613155e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.923936158884315e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0004707487823907,287.326171875,294.1499938964844,287.54998779296875,286.6516418457031,287.4597473144531,287.5461730957031,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041223140433,6.346055236861048e-09,0.0010041159112006,-0.0156778749078512,0.0,0.0,0.0,-0.0079588303342461,60.0,0.1680059432983398,-0.0,-6.874360991560027e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.416502871317788e-05,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.9160271929577e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.323946920223534e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.916030830936506e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.0004703738086391,287.3260192871094,294.1499938964844,287.54998779296875,286.6565856933594,287.4605407714844,287.546630859375,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003322424367,6.252521611571637e-09,0.0010033161379396,-0.0154328597709536,0.0,0.0,0.0,-0.0079124607145786,60.0,0.1678501516580581,-0.0,-6.863412949087433e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.40259124035947e-05,297.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.901378507493064e-05,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,7.313126843655482e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.90138141787611e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004696788964793,287.3257141113281,294.1499938964844,287.54998779296875,286.6664428710937,287.4621276855469,287.54736328125,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018399916589,6.079195369323997e-09,0.0010018339380621,-0.0149788204580545,0.0,0.0,0.0,-0.007826535962522,60.0,0.1675496250391006,-0.0,-6.843147559720819e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.40259124035947e-05,297.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.901378507493064e-05,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,7.313126843655482e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.90138141787611e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004696788964793,287.3257141113281,294.1499938964844,287.54998779296875,286.6664428710937,287.4621276855469,287.54736328125,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018399916589,6.079195369323997e-09,0.0010018339380621,-0.0149788204580545,0.0,0.0,0.0,-0.007826535962522,60.0,0.1675496250391006,-0.0,-6.843147559720819e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.390534978592768e-05,297.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.888681961456314e-05,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.303749589482322e-05,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.88868559943512e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,0.0004690766509156,287.325439453125,294.1499938964844,287.54998779296875,286.6763000488281,287.46368408203125,287.5479431152344,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005553485825,5.928980861824584e-09,0.0010005494114011,-0.0145853152498602,0.0,0.0,0.0,-0.0077520674094557,60.0,0.1672746688127517,-0.0,-6.825609233374055e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.390534978592768e-05,297.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.888681961456314e-05,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.303749589482322e-05,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.88868559943512e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,0.0004690766509156,287.325439453125,294.1499938964844,287.54998779296875,286.6763000488281,287.46368408203125,287.5479431152344,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005553485825,5.928980861824584e-09,0.0010005494114011,-0.0145853152498602,0.0,0.0,0.0,-0.0077520674094557,60.0,0.1672746688127517,-0.0,-6.825609233374055e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.38068187679164e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.878306445898488e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,7.296085823327303e-05,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.878309356281534e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,0.0004685844760388,287.3251342773437,294.1499938964844,287.54998779296875,286.6861572265625,287.4652099609375,287.5483703613281,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995052823796,5.806211511583115e-09,0.0009994995780289,-0.0142637016251683,0.0,0.0,0.0,-0.0076912050135433,60.0,0.1670330315828323,-0.0,-6.811291797248489e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.38068187679164e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.878306445898488e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,7.296085823327303e-05,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.878309356281534e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,0.0004685844760388,287.3251342773437,294.1499938964844,287.54998779296875,286.6861572265625,287.4652099609375,287.5483703613281,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995052823796,5.806211511583115e-09,0.0009994995780289,-0.0142637016251683,0.0,0.0,0.0,-0.0076912050135433,60.0,0.1670330315828323,-0.0,-6.811291797248489e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.37332515604794e-05,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.870559733826668e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.290364010259509e-05,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.870562644209711e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004682170110754,287.3248596191406,294.1499938964844,287.54998779296875,286.6960144042969,287.4667053222656,287.5486755371094,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987213416025,5.714553719116111e-09,0.0009987156372517,-0.0140235861763358,0.0,0.0,0.0,-0.0076457657851278,60.0,0.1668314784765243,-0.0,-6.800612339930012e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.37332515604794e-05,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.870559733826668e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.290364010259509e-05,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.870562644209711e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004682170110754,287.3248596191406,294.1499938964844,287.54998779296875,286.6960144042969,287.4667053222656,287.5486755371094,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987213416025,5.714553719116111e-09,0.0009987156372517,-0.0140235861763358,0.0,0.0,0.0,-0.0076457657851278,60.0,0.1668314784765243,-0.0,-6.800612339930012e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.370337647851557e-05,297.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.867413609754294e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,7.288040069397539e-05,297.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.86741652013734e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0004680677666328,287.3247375488281,294.1499938964844,287.54998779296875,286.700927734375,287.4674377441406,287.548828125,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984029456973,5.677327052922011e-09,0.0009983973577618,-0.0139260627329349,0.0,0.0,0.0,-0.0076273106969892,60.0,0.1667423695325851,-0.0,-6.79627731869914e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.368066093884408e-05,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.86502127489075e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.286273466888815e-05,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.865024912869558e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,0.0004679542907979,287.3245849609375,294.1499938964844,287.54998779296875,286.7058410644531,287.4681701660156,287.5489501953125,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981609182432,5.649024359399846e-09,0.0009981552138924,-0.013851917348802,0.0,0.0,0.0,-0.0076132793910801,60.0,0.1666637957096099,-0.0,-6.79298253203342e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.365124424220994e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.861923899734391e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.283985905814916e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.861926810117438e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0004678073455579,287.3243103027344,294.1499938964844,287.54998779296875,286.7156982421875,287.4696044921875,287.5491638183594,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978472953662,5.612367903751192e-09,0.0009978417074307,-0.0137558877468109,0.0,0.0,0.0,-0.0075951069593429,60.0,0.1665334701538086,-0.0,-6.788716433447918e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.365124424220994e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.861923899734391e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.283985905814916e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.861926810117438e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0004678073455579,287.3243103027344,294.1499938964844,287.54998779296875,286.7156982421875,287.4696044921875,287.5491638183594,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978472953662,5.612367903751192e-09,0.0009978417074307,-0.0137558877468109,0.0,0.0,0.0,-0.0075951069593429,60.0,0.1665334701538086,-0.0,-6.788716433447918e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.364125435240568e-05,297.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.860871796263382e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.283208833541721e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.860874706646428e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004677574324887,287.32403564453125,294.1499938964844,287.54998779296875,286.7255249023437,287.4710388183594,287.54931640625,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977407753467,5.599916086396206e-09,0.0009977351874113,-0.0137232672423124,0.0,0.0,0.0,-0.0075889341533184,60.0,0.1664403975009918,-0.0,-6.787267636809703e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.364125435240568e-05,297.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.860871796263382e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.283208833541721e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.860874706646428e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004677574324887,287.32403564453125,294.1499938964844,287.54998779296875,286.7255249023437,287.4710388183594,287.54931640625,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977407753467,5.599916086396206e-09,0.0009977351874113,-0.0137232672423124,0.0,0.0,0.0,-0.0075889341533184,60.0,0.1664403975009918,-0.0,-6.787267636809703e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.364318248117344e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.861074795480818e-05,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,7.283358718268573e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.861077705863865e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004677670658566,287.32379150390625,294.1499938964844,287.54998779296875,286.7353820800781,287.4724426269531,287.5494689941406,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602312835861767e-09,0.0009977556765079,-0.013729547150433,0.0,0.0,0.0,-0.0075901220552623,60.0,0.1663756817579269,-0.0,-6.78754616956212e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.364318248117344e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.861074795480818e-05,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,7.283358718268573e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.861077705863865e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004677670658566,287.32379150390625,294.1499938964844,287.54998779296875,286.7353820800781,287.4724426269531,287.5494689941406,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602312835861767e-09,0.0009977556765079,-0.013729547150433,0.0,0.0,0.0,-0.0075901220552623,60.0,0.1663756817579269,-0.0,-6.78754616956212e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.364893048768864e-05,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.861680155154318e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.283805462066084e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.861683065537365e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.0004677957913372,287.3235168457031,294.1499938964844,287.54998779296875,286.7452087402344,287.4737854003906,287.549560546875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.6094697775677105e-09,0.0009978169109672,-0.0137482956051826,0.0,0.0,0.0,-0.0075936699286103,60.0,0.1663246303796768,-0.0,-6.78837892564843e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.364893048768864e-05,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.861680155154318e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.283805462066084e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.861683065537365e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.0004677957913372,287.3235168457031,294.1499938964844,287.54998779296875,286.7452087402344,287.4737854003906,287.549560546875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.6094697775677105e-09,0.0009978169109672,-0.0137482956051826,0.0,0.0,0.0,-0.0075936699286103,60.0,0.1663246303796768,-0.0,-6.78837892564843e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.365120058646426e-05,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.861919534159824e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.283982267836109e-05,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.86192244454287e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0004678071418311,287.3233947753906,294.1499938964844,287.54998779296875,286.7501220703125,287.4744567871094,287.54962158203125,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978465968742,5.612294629031567e-09,0.0009978410089388,-0.0137556968256831,0.0,0.0,0.0,-0.0075950706377625,60.0,0.1663000136613845,-0.0,-6.78870790693509e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.365253936266528e-05,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.86206068773754e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,7.284087041625753e-05,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.862063598120584e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0004678138357121,287.3232727050781,294.1499938964844,287.54998779296875,286.7550354003906,287.4751281738281,287.5496520996094,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613964848549813e-09,0.0009978553280234,-0.0137600721791386,0.0,0.0,0.0,-0.0075958985835313,60.0,0.1662744283676147,-0.0,-6.78890188510195e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.365067671751603e-05,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.861864236881956e-05,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.28394152247347e-05,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.861867147265002e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004678045224864,287.3230285644531,294.1499938964844,287.54998779296875,286.7648620605469,287.4764709472656,287.5497131347656,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978410089388,5.611636932911779e-09,0.0009978354210034,-0.0137539729475975,0.0,0.0,0.0,-0.0075947446748614,60.0,0.1662169247865677,-0.0,-6.788631168319625e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
