time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371880,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.365067671751603e-05,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.861864236881956e-05,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.28394152247347e-05,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.861867147265002e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004678045224864,287.3230285644531,294.1499938964844,287.54998779296875,286.7648620605469,287.4764709472656,287.5497131347656,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978410089388,5.611636932911779e-09,0.0009978354210034,-0.0137539729475975,0.0,0.0,0.0,-0.0075947446748614,60.0,0.1662169247865677,-0.0,-6.788631168319625e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.364196739625186e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.86094746622257e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,7.28326485841535e-05,297.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.860950376605616e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,0.0004677610413637,287.3227844238281,294.1499938964844,287.54998779296875,286.7746887207031,287.4777526855469,287.5497741699219,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.600783392623043e-09,0.0009977426379919,-0.0137255396693944,0.0,0.0,0.0,-0.0075893639586865,60.0,0.1661478579044342,-0.0,-6.78736853387818e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.364196739625186e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.86094746622257e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,7.28326485841535e-05,297.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.860950376605616e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,0.0004677610413637,287.3227844238281,294.1499938964844,287.54998779296875,286.7746887207031,287.4777526855469,287.5497741699219,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.600783392623043e-09,0.0009977426379919,-0.0137255396693944,0.0,0.0,0.0,-0.0075893639586865,60.0,0.1661478579044342,-0.0,-6.78736853387818e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.362585842609406e-05,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.859251440502705e-05,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,7.282011210918427e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.859254350885748e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0004676805692724,287.3225402832031,294.1499938964844,287.54998779296875,286.7845153808594,287.4790344238281,287.5498352050781,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975765133276,5.580706563534932e-09,0.0009975710418075,-0.013672943226993,0.0,0.0,0.0,-0.0075794113799929,60.0,0.1660643965005874,-0.0,-6.785032269363e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.362585842609406e-05,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.859251440502705e-05,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,7.282011210918427e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.859254350885748e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0004676805692724,287.3225402832031,294.1499938964844,287.54998779296875,286.7845153808594,287.4790344238281,287.5498352050781,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975765133276,5.580706563534932e-09,0.0009975710418075,-0.013672943226993,0.0,0.0,0.0,-0.0075794113799929,60.0,0.1660643965005874,-0.0,-6.785032269363e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.360341937281191e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.856888209469616e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,7.280266436282545e-05,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.856891119852662e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0004675684613175,287.3222961425781,294.1499938964844,287.54998779296875,286.7943420410156,287.48028564453125,287.54986572265625,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973375126719,5.552744486436722e-09,0.0009973319247364,-0.0135996909812092,0.0,0.0,0.0,-0.0075655495747923,60.0,0.1659687459468841,-0.0,-6.781780115261429e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.360341937281191e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.856888209469616e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,7.280266436282545e-05,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.856891119852662e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0004675684613175,287.3222961425781,294.1499938964844,287.54998779296875,286.7943420410156,287.48028564453125,287.54986572265625,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973375126719,5.552744486436722e-09,0.0009973319247364,-0.0135996909812092,0.0,0.0,0.0,-0.0075655495747923,60.0,0.1659687459468841,-0.0,-6.781780115261429e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.35899734031409e-05,297.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.855471580522136e-05,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,7.279220153577626e-05,297.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.85547449090518e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,0.0004675012896768,287.3221740722656,294.1499938964844,287.54998779296875,286.7992553710937,287.4808959960937,287.54986572265625,287.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971940889954,5.535983671478561e-09,0.0009971886174753,-0.0135557809844613,0.0,0.0,0.0,-0.0075572403147816,60.0,0.1659155040979385,-0.0,-6.779830385994502e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.35752468649298e-05,297.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.853921801550314e-05,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,7.278074917849153e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.853923984337598e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004674277442973,287.3220520019531,294.1499938964844,287.54998779296875,286.8041687011719,287.48150634765625,287.5498962402344,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.0135077238082885,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1658596098423004,-0.0,-6.777697336701749e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.354263602290304e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.85048754955642e-05,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,7.275538519024849e-05,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.850490459939464e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004672648501582,287.32183837890625,294.1499938964844,287.54998779296875,286.81396484375,287.4826965332031,287.5498962402344,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1657407134771347,-0.0,-6.772973648594417e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.354263602290304e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.85048754955642e-05,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,7.275538519024849e-05,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.850490459939464e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004672648501582,287.32183837890625,294.1499938964844,287.54998779296875,286.81396484375,287.4826965332031,287.5498962402344,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1657407134771347,-0.0,-6.772973648594417e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.350699838250875e-05,297.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.846734610619023e-05,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,7.272767106769606e-05,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.846737521002068e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0004670868220273,287.32159423828125,294.1499938964844,287.54998779296875,286.82379150390625,287.48388671875,287.5499267578125,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1656144112348556,-0.0,-6.767813687247326e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.350699838250875e-05,297.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.846734610619023e-05,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,7.272767106769606e-05,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.846737521002068e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0004670868220273,287.32159423828125,294.1499938964844,287.54998779296875,286.82379150390625,287.48388671875,287.5499267578125,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1656144112348556,-0.0,-6.767813687247326e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.346975275548176e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.842812141869216e-05,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,7.269869820447639e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.842815052252264e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0004669007612392,287.3213806152344,294.1499938964844,287.54998779296875,286.8335876464844,287.48504638671875,287.5499267578125,287.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386189716460876e-09,0.0009959076996892,-0.0131633542478084,0.0,0.0,0.0,-0.0074829808436334,60.0,0.1654824763536453,-0.0,-6.762422088968378e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.346975275548176e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.842812141869216e-05,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,7.269869820447639e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.842815052252264e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0004669007612392,287.3213806152344,294.1499938964844,287.54998779296875,286.8335876464844,287.48504638671875,287.5499267578125,287.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386189716460876e-09,0.0009959076996892,-0.0131633542478084,0.0,0.0,0.0,-0.0074829808436334,60.0,0.1654824763536453,-0.0,-6.762422088968378e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.34321287786588e-05,297.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.838850382948294e-05,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,7.266943430295214e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.83885329333134e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004667128087021,287.3211669921875,294.1499938964844,287.54998779296875,286.8433837890625,287.4862060546875,287.5499572753906,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339308106755425e-09,0.0009955068817362,-0.0130405332893133,0.0,0.0,0.0,-0.0074597396887838,60.0,0.1653474122285843,-0.0,-6.75697862106972e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.34321287786588e-05,297.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.838850382948294e-05,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,7.266943430295214e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.83885329333134e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004667128087021,287.3211669921875,294.1499938964844,287.54998779296875,286.8433837890625,287.4862060546875,287.5499572753906,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339308106755425e-09,0.0009955068817362,-0.0130405332893133,0.0,0.0,0.0,-0.0074597396887838,60.0,0.1653474122285843,-0.0,-6.75697862106972e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.341342229163274e-05,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.836880781222136e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,7.265488966368139e-05,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.83688369160518e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0004666194145102,287.321044921875,294.1499938964844,287.54998779296875,286.8482971191406,287.4867553710937,287.5499572753906,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004525468543e-09,0.0009953075787052,-0.0129794832319021,0.0,0.0,0.0,-0.007448187097907,60.0,0.1652794480323791,-0.0,-6.754273584874684e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.339520329376684e-05,297.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.834962111199276e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.264071609824896e-05,297.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.83496429398656e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004665283777285,287.3209533691406,294.1499938964844,287.54998779296875,286.8531799316406,287.4873046875,287.5499572753906,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298688258119e-09,0.0009951133979484,-0.0129199977964162,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1652116179466247,-0.0,-6.751638181867747e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.336048969998956e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.831306670093908e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.261371501954272e-05,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.831308852881192e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0004663549480028,287.3207397460937,294.1499938964844,287.54998779296875,286.86297607421875,287.4884338378906,287.5499572753906,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.2500426228618835e-09,0.0009947434300556,-0.012806674465537,0.0,0.0,0.0,-0.0074154869653284,60.0,0.1650775223970413,-0.0,-6.746619618525075e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.336048969998956e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.831306670093908e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.261371501954272e-05,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.831308852881192e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0004663549480028,287.3207397460937,294.1499938964844,287.54998779296875,286.86297607421875,287.4884338378906,287.5499572753906,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.2500426228618835e-09,0.0009947434300556,-0.012806674465537,0.0,0.0,0.0,-0.0074154869653284,60.0,0.1650775223970413,-0.0,-6.746619618525075e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.332897752756252e-05,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.82798883342184e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,7.258920959429815e-05,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.827991016209126e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004661975835915,287.3205261230469,294.1499938964844,287.54998779296875,286.8727722167969,287.489501953125,287.54998779296875,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210784692621928e-09,0.0009944078046828,-0.0127038257196545,0.0,0.0,0.0,-0.0073960251174867,60.0,0.1649467796087265,-0.0,-6.742065750131587e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.332897752756252e-05,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.82798883342184e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,7.258920959429815e-05,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.827991016209126e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004661975835915,287.3205261230469,294.1499938964844,287.54998779296875,286.8727722167969,287.489501953125,287.54998779296875,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210784692621928e-09,0.0009944078046828,-0.0127038257196545,0.0,0.0,0.0,-0.0073960251174867,60.0,0.1649467796087265,-0.0,-6.742065750131587e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.330017201136798e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.824954759096728e-05,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,7.256679964484647e-05,297.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.824957669479772e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0004660536942537,287.3203430175781,294.1499938964844,287.54998779296875,286.8822326660156,287.4905700683594,287.54998779296875,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890294057377e-09,0.0009941008174791,-0.0126097872853279,0.0,0.0,0.0,-0.0073782303370535,60.0,0.1648210883140564,-0.0,-6.73790410132824e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.330017201136798e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.824954759096728e-05,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,7.256679964484647e-05,297.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.824957669479772e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0004660536942537,287.3203430175781,294.1499938964844,287.54998779296875,286.8822326660156,287.4905700683594,287.54998779296875,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890294057377e-09,0.0009941008174791,-0.0126097872853279,0.0,0.0,0.0,-0.0073782303370535,60.0,0.1648210883140564,-0.0,-6.73790410132824e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.327301813755184e-05,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.822095307754351e-05,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,7.254568481585011e-05,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.822098218137398e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,0.0004659180413,287.32012939453125,294.1499938964844,287.54998779296875,286.8910522460937,287.4916076660156,287.54998779296875,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054248980481e-09,0.0009938115254044,-0.0125211421400308,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1646987944841385,-0.0,-6.733981905426846e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.327301813755184e-05,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.822095307754351e-05,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,7.254568481585011e-05,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.822098218137398e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,0.0004659180413,287.32012939453125,294.1499938964844,287.54998779296875,286.8910522460937,287.4916076660156,287.54998779296875,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054248980481e-09,0.0009938115254044,-0.0125211421400308,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1646987944841385,-0.0,-6.733981905426846e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.326002327725293e-05,297.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.820727427722886e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.253557851072401e-05,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.82072961051017e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,0.0004658531397581,287.3200378417969,294.1499938964844,287.54998779296875,286.89520263671875,287.4921264648437,287.54998779296875,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1646385192871093,-0.0,-6.732105362061702e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.324743587058038e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.81940102064982e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,7.252578507177532e-05,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.819403931032866e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,0.0004657902172766,287.3199462890625,294.1499938964844,287.54998779296875,286.8992004394531,287.4926452636719,287.54998779296875,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1645787805318832,-0.0,-6.730287793743629e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.32234470383264e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.816875535761936e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,7.250712951645255e-05,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.816877718549222e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0004656704259105,287.3197326660156,294.1499938964844,287.54998779296875,286.9066772460937,287.49365234375,287.54998779296875,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593136668205,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1644609868526458,-0.0,-6.72682531899227e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.32234470383264e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.816875535761936e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,7.250712951645255e-05,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.816877718549222e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0004656704259105,287.3197326660156,294.1499938964844,287.54998779296875,286.9066772460937,287.49365234375,287.54998779296875,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593136668205,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1644609868526458,-0.0,-6.72682531899227e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.320094250142574e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.814505756366998e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,7.248962356243283e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.814508666750044e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0004655580269172,287.3195495605469,294.1499938964844,287.54998779296875,286.9135437011719,287.49462890625,287.54998779296875,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246088072503e-09,0.0009930435335263,-0.0122858565300703,0.0,0.0,0.0,-0.0073169344104826,60.0,0.1643453538417816,-0.0,-6.72357742814711e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.320094250142574e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.814505756366998e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,7.248962356243283e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.814508666750044e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0004655580269172,287.3195495605469,294.1499938964844,287.54998779296875,286.9135437011719,287.49462890625,287.54998779296875,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246088072503e-09,0.0009930435335263,-0.0122858565300703,0.0,0.0,0.0,-0.0073169344104826,60.0,0.1643453538417816,-0.0,-6.72357742814711e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.318985394202171e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.813337965169922e-05,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,7.248100155266002e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.813340147957206e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.000465502613224,287.3194580078125,294.1499938964844,287.54998779296875,286.9168395996094,287.4951171875,287.54998779296875,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426920040389e-09,0.0009929253719747,-0.0122496513649821,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1642861515283584,-0.0,-6.721977285906179e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.318003139924258e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.812303323997185e-05,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,7.247335452120751e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.812305506784468e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0004654535441659,287.3193664550781,294.1499938964844,287.54998779296875,286.91973876953125,287.49560546875,287.54998779296875,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181604167983e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1642320603132248,-0.0,-6.720559753148336e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.316060459241272e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.810258052311838e-05,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,7.245824963320047e-05,297.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.810260235099122e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0004653564828913,287.3191833496094,294.1499938964844,287.54998779296875,286.9252624511719,287.4965515136719,287.54998779296875,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.000975633606686e-09,0.0009926136117428,-0.0121541526168584,0.0,0.0,0.0,-0.0072920131497085,60.0,0.1641209721565246,-0.0,-6.717757372598498e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.316060459241272e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.810258052311838e-05,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,7.245824963320047e-05,297.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.810260235099122e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0004653564828913,287.3191833496094,294.1499938964844,287.54998779296875,286.9252624511719,287.4965515136719,287.54998779296875,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.000975633606686e-09,0.0009926136117428,-0.0121541526168584,0.0,0.0,0.0,-0.0072920131497085,60.0,0.1641209721565246,-0.0,-6.717757372598498e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.315144416177644e-05,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.809293260332196e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,7.245112647069618e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.80929544311948e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0004653107316698,287.319091796875,294.1499938964844,287.54998779296875,286.92779541015625,287.4970092773437,287.54998779296875,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242506429553,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1640662997961044,-0.0,-6.716435763109986e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.314268390880898e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.80837139650248e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.244430889841169e-05,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.808373579289764e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,0.0004652669886127,287.3190002441406,294.1499938964844,287.54998779296875,286.9301452636719,287.4974975585937,287.54998779296875,287.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978649048581474e-09,0.000992422690615,-0.0120956609025597,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1640121787786483,-0.0,-6.715173128668539e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
