time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374220,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.312634938396512e-05,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.806651360122488e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,7.243160507641733e-05,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.806653542909773e-05,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,0.0004651854105759,287.3188171386719,294.1499938964844,287.54998779296875,286.93438720703125,287.4984130859375,287.54998779296875,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1639057099819183,-0.0,-6.712817679499494e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.312634938396512e-05,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.806651360122488e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,7.243160507641733e-05,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.806653542909773e-05,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,0.0004651854105759,287.3188171386719,294.1499938964844,287.54998779296875,286.93438720703125,287.4984130859375,287.54998779296875,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1639057099819183,-0.0,-6.712817679499494e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.311147005064412e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.80508339125663e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,7.242002902785316e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.805085574043916e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,0.0004651110502891,287.31866455078125,294.1499938964844,287.54998779296875,286.9379577636719,287.4992980957031,287.54998779296875,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.9397463897093985e-09,0.0009920899756252,-0.0119937378913164,0.0,0.0,0.0,-0.0072616590186953,60.0,0.1638014316558838,-0.0,-6.710671129894763e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.311147005064412e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.80508339125663e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,7.242002902785316e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.805085574043916e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,0.0004651110502891,287.31866455078125,294.1499938964844,287.54998779296875,286.9379577636719,287.4992980957031,287.54998779296875,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.9397463897093985e-09,0.0009920899756252,-0.0119937378913164,0.0,0.0,0.0,-0.0072616590186953,60.0,0.1638014316558838,-0.0,-6.710671129894763e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.30980604607612e-05,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.80367185547948e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,7.240960258059204e-05,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.803674038266764e-05,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,0.0004650440823752,287.3184814453125,294.1499938964844,287.54998779296875,286.9408874511719,287.50018310546875,287.54998779296875,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1636995077133178,-0.0,-6.708738453653498e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.30980604607612e-05,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.80367185547948e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,7.240960258059204e-05,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.803674038266764e-05,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,0.0004650440823752,287.3184814453125,294.1499938964844,287.54998779296875,286.9408874511719,287.50018310546875,287.54998779296875,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1636995077133178,-0.0,-6.708738453653498e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.308613516623154e-05,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.802416752791032e-05,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,7.240033301059157e-05,297.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.802418935578316e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0004649845359381,287.3183288574219,294.1499938964844,287.54998779296875,286.94317626953125,287.5010681152344,287.54998779296875,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908182749119305e-09,0.0009918201249092,-0.0119110438972711,0.0,0.0,0.0,-0.0072460114024579,60.0,0.163599893450737,-0.0,-6.707020361318429e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.308613516623154e-05,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.802416752791032e-05,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,7.240033301059157e-05,297.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.802418935578316e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0004649845359381,287.3183288574219,294.1499938964844,287.54998779296875,286.94317626953125,287.5010681152344,287.54998779296875,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908182749119305e-09,0.0009918201249092,-0.0119110438972711,0.0,0.0,0.0,-0.0072460114024579,60.0,0.163599893450737,-0.0,-6.707020361318429e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.308066364610568e-05,297.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.801840496947988e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,7.239607657538727e-05,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.801842679735272e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0004649572074413,287.3182373046875,294.1499938964844,287.54998779296875,286.9440612792969,287.5014953613281,287.54998779296875,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363759302057e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1635509580373764,-0.0,-6.706231658881735e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.307561413152143e-05,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.801308624446392e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,7.239214755827561e-05,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.801310807233676e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.0004649319744203,287.3181457519531,294.1499938964844,287.54998779296875,286.9447937011719,287.5019226074219,287.54998779296875,287.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.895070571109272e-09,0.0009917080169543,-0.0118766920641064,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1635025888681411,-0.0,-6.70550335257758e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.3066664703656e-05,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.800365660339594e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,7.238518446683884e-05,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.800367843126878e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,0.0004648872418329,287.3179931640625,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1634076088666916,-0.0,-6.70421300696944e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.3066664703656e-05,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.800365660339594e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,7.238518446683884e-05,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.800367843126878e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,0.0004648872418329,287.3179931640625,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1634076088666916,-0.0,-6.70421300696944e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.305909043177962e-05,297.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.79956821538508e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,7.237929821712896e-05,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.799570398172364e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0004648494359571,287.3178405761719,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874474601734846e-09,0.0009915318805724,-0.0118227321654558,0.0,0.0,0.0,-0.0072293011471629,60.0,0.1633147746324539,-0.0,-6.703121613327312e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.305909043177962e-05,297.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.79956821538508e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,7.237929821712896e-05,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.799570398172364e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0004648494359571,287.3178405761719,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874474601734846e-09,0.0009915318805724,-0.0118227321654558,0.0,0.0,0.0,-0.0072293011471629,60.0,0.1633147746324539,-0.0,-6.703121613327312e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,9.305519051849842e-05,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.79915785137564e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,7.237626414280385e-05,297.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.799160034162924e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0004648299363907,287.3177490234375,294.1499938964844,287.54998779296875,286.94598388671875,287.50408935546875,287.54998779296875,287.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1632602512836456,-0.0,-6.702559574023327e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.305294224759564e-05,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.798920655157416e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,7.237451063701883e-05,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.7989228379447e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,0.0004648187023121,287.31768798828125,294.1499938964844,287.54998779296875,286.9457702636719,287.50439453125,287.54998779296875,287.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1632242798805236,-0.0,-6.702234855993083e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.304821287514642e-05,297.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,9.798422979656608e-05,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,7.237083627842367e-05,297.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.798425162443893e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,0.0004647950991056,287.3175354003906,294.1499938964844,287.54998779296875,286.9447937011719,287.50518798828125,287.54998779296875,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860918334514963e-09,0.0009914159309118,-0.0117872152477502,0.0,0.0,0.0,-0.0072225802578032,60.0,0.1631360948085785,-0.0,-6.701554156052225e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.304821287514642e-05,297.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,9.798422979656608e-05,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,7.237083627842367e-05,297.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.798425162443893e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,0.0004647950991056,287.3175354003906,294.1499938964844,287.54998779296875,286.9447937011719,287.50518798828125,287.54998779296875,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860918334514963e-09,0.0009914159309118,-0.0117872152477502,0.0,0.0,0.0,-0.0072225802578032,60.0,0.1631360948085785,-0.0,-6.701554156052225e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.304632112616672e-05,297.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.798223618417978e-05,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,7.23693665349856e-05,297.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.798225801205264e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.0004647856403607,287.3174743652344,294.1499938964844,287.54998779296875,286.9440612792969,287.5055847167969,287.54998779296875,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914005640894,4.85855800036461e-09,0.0009913957910612,-0.0117810321971774,0.0,0.0,0.0,-0.0072214105166494,60.0,0.1630928665399551,-0.0,-6.701281307641693e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.304482955485582e-05,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.798067185329272e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,7.236820238176733e-05,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.798068640520796e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,0.0004647781897801,287.3173828125,294.1499938964844,287.54998779296875,286.94317626953125,287.5059814453125,287.54998779296875,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856698598842968e-09,0.0009913798421621,-0.0117761604487895,0.0,0.0,0.0,-0.0072204885073006,60.0,0.1630501896142959,-0.0,-6.701066723735495e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.30429159780033e-05,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.79786564130336e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,7.236671808641404e-05,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.797867096494885e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,0.0004647686437238,287.3172607421875,294.1499938964844,287.54998779296875,286.9408874511719,287.5067443847656,287.54998779296875,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.8543093988939745e-09,0.0009913594694808,-0.0117699010297656,0.0,0.0,0.0,-0.0072193038649857,60.0,0.1629664897918701,-0.0,-6.700790322611283e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.30429159780033e-05,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.79786564130336e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,7.236671808641404e-05,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.797867096494885e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,0.0004647686437238,287.3172607421875,294.1499938964844,287.54998779296875,286.9408874511719,287.5067443847656,287.54998779296875,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.8543093988939745e-09,0.0009913594694808,-0.0117699010297656,0.0,0.0,0.0,-0.0072193038649857,60.0,0.1629664897918701,-0.0,-6.700790322611283e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.304234117735176e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.7978045232594e-05,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,7.236626697704196e-05,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.797806706046686e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.0004647657624445,287.3171081542969,294.1499938964844,287.54998779296875,286.9379577636719,287.50750732421875,287.54998779296875,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.8535864216603394e-09,0.0009913531830534,-0.0117680067196488,0.0,0.0,0.0,-0.0072189457714557,60.0,0.1628849357366562,-0.0,-6.700706478568463e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.304234117735176e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.7978045232594e-05,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,7.236626697704196e-05,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.797806706046686e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.0004647657624445,287.3171081542969,294.1499938964844,287.54998779296875,286.9379577636719,287.50750732421875,287.54998779296875,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.8535864216603394e-09,0.0009913531830534,-0.0117680067196488,0.0,0.0,0.0,-0.0072189457714557,60.0,0.1628849357366562,-0.0,-6.700706478568463e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.304309787694363e-05,297.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.797884558793156e-05,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,7.236685632960871e-05,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.79788601398468e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.0004647695459425,287.31695556640625,294.1499938964844,287.54998779296875,286.93438720703125,287.5082397460937,287.54998779296875,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.8545252262499625e-09,0.0009913612157106,-0.0117704663425683,0.0,0.0,0.0,-0.0072194109670817,60.0,0.1628056019544601,-0.0,-6.700815191607036e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.304309787694363e-05,297.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.797884558793156e-05,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,7.236685632960871e-05,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.79788601398468e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.0004647695459425,287.31695556640625,294.1499938964844,287.54998779296875,286.93438720703125,287.5082397460937,287.54998779296875,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.8545252262499625e-09,0.0009913612157106,-0.0117704663425683,0.0,0.0,0.0,-0.0072194109670817,60.0,0.1628056019544601,-0.0,-6.700815191607036e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.304520062869416e-05,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.798105747904629e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,7.23684934200719e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.798107930691911e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0004647800524253,287.3168334960937,294.1499938964844,287.54998779296875,286.9301452636719,287.50897216796875,287.54998779296875,287.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913884568959,4.857145352588077e-09,0.0009913836838677,-0.0117773311212658,0.0,0.0,0.0,-0.0072207101620733,60.0,0.1627284735441208,-0.0,-6.701117882812468e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.304520062869416e-05,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.798105747904629e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,7.23684934200719e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.798107930691911e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0004647800524253,287.3168334960937,294.1499938964844,287.54998779296875,286.9301452636719,287.50897216796875,287.54998779296875,287.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913884568959,4.857145352588077e-09,0.0009913836838677,-0.0117773311212658,0.0,0.0,0.0,-0.0072207101620733,60.0,0.1627284735441208,-0.0,-6.701117882812468e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.304669947596268e-05,297.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.798263636184856e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,7.236965757329017e-05,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.79826581897214e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,0.0004647875321097,287.3167724609375,294.1499938964844,287.54998779296875,286.92779541015625,287.50933837890625,287.54998779296875,287.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859010971358657e-09,0.0009913996327668,-0.0117822177708148,0.0,0.0,0.0,-0.0072216344997286,60.0,0.1626907289028167,-0.0,-6.70133388780414e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.304856939706951e-05,297.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.7984608146362e-05,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,7.2371112764813e-05,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.798462269827724e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,0.0004647968744393,287.31671142578125,294.1499938964844,287.54998779296875,286.9252624511719,287.5097045898437,287.54998779296875,287.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.8613379988182714e-09,0.0009914195397868,-0.0117883151397109,0.0,0.0,0.0,-0.0072227884083986,60.0,0.1626535058021545,-0.0,-6.701603183500994e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.305329876951872e-05,297.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.798958490137012e-05,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,7.237478712340817e-05,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.798960672924296e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,0.0004648205067496,287.31658935546875,294.1499938964844,287.54998779296875,286.91973876953125,287.5104064941406,287.54998779296875,287.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867227065830093e-09,0.0009914698312059,-0.0118037443608045,0.0,0.0,0.0,-0.0072257076390087,60.0,0.1625806391239166,-0.0,-6.702283883441852e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.305329876951872e-05,297.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.798958490137012e-05,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,7.237478712340817e-05,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.798960672924296e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,0.0004648205067496,287.31658935546875,294.1499938964844,287.54998779296875,286.91973876953125,287.5104064941406,287.54998779296875,287.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867227065830093e-09,0.0009914698312059,-0.0118037443608045,0.0,0.0,0.0,-0.0072257076390087,60.0,0.1625806391239166,-0.0,-6.702283883441852e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.30592868826352e-05,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.79958931566216e-05,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,7.237945101223886e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.799591498449443e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0004648504254873,287.3164367675781,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874685544109525e-09,0.0009915336268022,-0.0118232844397425,0.0,0.0,0.0,-0.0072294049896299,60.0,0.162509799003601,-0.0,-6.703146482323066e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.30592868826352e-05,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.79958931566216e-05,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,7.237945101223886e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.799591498449443e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0004648504254873,287.3164367675781,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874685544109525e-09,0.0009915336268022,-0.0118232844397425,0.0,0.0,0.0,-0.0072294049896299,60.0,0.162509799003601,-0.0,-6.703146482323066e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.306402353104204e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.800088446354492e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,7.238313264679164e-05,297.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.800089901546016e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004648740577977,287.3163757324219,294.1499938964844,287.54998779296875,286.9089660644531,287.5115661621094,287.54998779296875,287.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387378752231,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1624628603458404,-0.0,-6.703827892806657e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.306649008067323e-05,297.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.80034819804132e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,7.238505349960178e-05,297.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.800349653232844e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,0.0004648863978218,287.3163146972656,294.1499938964844,287.54998779296875,286.9066772460937,287.51177978515625,287.54998779296875,287.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467919528484,0.0,0.0,0.0,-0.0072338534519076,60.0,0.1624410450458526,-0.0,-6.704183874717273e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.307496657129376e-05,297.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,9.80124023044482e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,7.239163824124262e-05,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.801242413232104e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0004649287147913,287.3161926269531,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.894209926220583e-09,0.0009917005663737,-0.0118744373321533,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1623743325471878,-0.0,-6.705403876594573e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.307496657129376e-05,297.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,9.80124023044482e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,7.239163824124262e-05,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.801242413232104e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0004649287147913,287.3161926269531,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.894209926220583e-09,0.0009917005663737,-0.0118744373321533,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1623743325471878,-0.0,-6.705403876594573e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.30795940803364e-05,297.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.801727719604968e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,7.239523984026164e-05,297.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.801729174796492e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.0004649518232326,287.3161315917969,294.1499938964844,287.54998779296875,286.89520263671875,287.5127868652344,287.54998779296875,287.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999715396291785e-09,0.0009917498100548,-0.0118895322084426,0.0,0.0,0.0,-0.0072419405914843,60.0,0.1623417437076568,-0.0,-6.706070365680716e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
