time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376560,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.30845708353445e-05,297.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.80225158855319e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,7.239911064971238e-05,297.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.802253771340474e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,0.0004649767070077,287.3160705566406,294.1499938964844,287.54998779296875,286.8910522460937,287.5130920410156,287.54998779296875,287.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.906172801355524e-09,0.0009918028954416,-0.0119057791307568,0.0,0.0,0.0,-0.0072450148873031,60.0,0.1623096317052841,-0.0,-6.706787303301098e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.309541928814724e-05,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.803394641494378e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,7.240755076054484e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.8033960966859e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.00046503089834,287.31597900390625,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.9196908769033615e-09,0.0009919184958562,-0.0119411945343017,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1622468382120132,-0.0,-6.708351207862506e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.309541928814724e-05,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.803394641494378e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,7.240755076054484e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.8033960966859e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.00046503089834,287.31597900390625,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.9196908769033615e-09,0.0009919184958562,-0.0119411945343017,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1622468382120132,-0.0,-6.708351207862506e-08,0.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.050000000745058,9.310759924119338e-05,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.050000000745058,9.804676665225998e-05,297.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.050000000745058,7.24170240573585e-05,297.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.050000000745058,9.804678848013282e-05,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.050000000745058,0.0004650917544495,287.3158569335937,291.1499938964844,287.54998779296875,286.8727722167969,287.5143737792969,287.5500183105469,287.31219482421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920530719682,4.934859632044208e-09,0.0009920481825247,-0.0119809368625283,0.0,0.0,0.0,-0.0072592361830174,60.0,0.1622707247734069,-0.0,-6.710106248419835e-08,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.050000000745058,9.310759924119338e-05,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.050000000745058,9.804676665225998e-05,297.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.050000000745058,7.24170240573585e-05,297.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.050000000745058,9.804678848013282e-05,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.050000000745058,0.0004650917544495,287.3158569335937,291.1499938964844,287.54998779296875,286.8727722167969,287.5143737792969,287.5500183105469,287.31219482421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920530719682,4.934859632044208e-09,0.0009920481825247,-0.0119809368625283,0.0,0.0,0.0,-0.0072592361830174,60.0,0.1622707247734069,-0.0,-6.710106248419835e-08,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235168457031,0.6352019309997559,0.050000000745058,0.040835928171873,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235168457031,0.6352019309997559,0.050000000745058,0.0430021956562995,297.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235168457031,0.6352019309997559,0.050000000745058,0.0317612774670124,297.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235168457031,0.6352019309997559,0.050000000745058,0.0430021993815898,298.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235168457031,0.6352019309997559,0.050000000745058,0.2039839178323745,287.3221130371094,291.1499938964844,287.5506896972656,286.8685607910156,294.03692626953125,295.7781982421875,287.423828125,1.0,0.1097282022237777,0.0111474553123116,0.0111474553123116,1.0,1.0,-0.437577486038208,8.317472861563147e-07,0.4375766515731811,-0.1327626407146453,0.0,0.0,0.0,10.114107131958008,60.0,918.2064819335938,-0.0,12.277742385864258,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8007202148437,0.6315783858299255,0.050000000745058,0.0452353172004222,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8007202148437,0.6315783858299255,0.050000000745058,0.0476349666714668,297.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8007202148437,0.6315783858299255,0.050000000745058,0.035183023661375,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8007202148437,0.6315783858299255,0.050000000745058,0.0476349666714668,298.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8007202148437,0.6315783858299255,0.050000000745058,0.2259597778320312,287.87158203125,291.1499938964844,287.552734375,286.8656616210937,294.9420471191406,297.9222106933594,288.3776550292969,1.0,0.121092677116394,0.0222949106246233,0.0222949106246233,1.0,1.0,-0.4819896221160888,3.306234930278152e-06,0.4819863140583038,-0.1414736062288284,0.0,0.0,0.0,12.500633239746094,60.0,1901.8636474609373,-0.0,16.68071746826172,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4800109863281,0.5711474418640137,0.050000000745058,0.0456797629594802,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4800109863281,0.5711474418640137,0.050000000745058,0.048102993518114,297.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4800109863281,0.5711474418640137,0.050000000745058,0.0355287045240402,297.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4800109863281,0.5711474418640137,0.050000000745058,0.048102993518114,297.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4800109863281,0.5711474418640137,0.050000000745058,0.2281798869371414,289.5475769042969,291.1499938964844,287.56072998046875,286.8636779785156,294.9210510253906,297.97174072265625,289.8525390625,1.0,0.1406040638685226,0.0445898212492466,0.0445898212492466,1.0,1.0,-0.4867269098758697,3.308118903078139e-05,0.4866938292980194,-0.1425003409385681,0.0,0.0,0.0,20.01278686523437,60.0,1852.1273193359373,-0.0,23.1909294128418,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4800109863281,0.5711474418640137,0.050000000745058,0.0456797629594802,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4800109863281,0.5711474418640137,0.050000000745058,0.048102993518114,297.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4800109863281,0.5711474418640137,0.050000000745058,0.0355287045240402,297.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4800109863281,0.5711474418640137,0.050000000745058,0.048102993518114,297.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4800109863281,0.5711474418640137,0.050000000745058,0.2281798869371414,289.5475769042969,291.1499938964844,287.56072998046875,286.8636779785156,294.9210510253906,297.97174072265625,289.8525390625,1.0,0.1406040638685226,0.0445898212492466,0.0445898212492466,1.0,1.0,-0.4867269098758697,3.308118903078139e-05,0.4866938292980194,-0.1425003409385681,0.0,0.0,0.0,20.01278686523437,60.0,1852.1273193359373,-0.0,23.1909294128418,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.5493729114532471,0.050000000745058,0.0458169914782047,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.5493729114532471,0.050000000745058,0.0482474975287914,297.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.5493729114532471,0.050000000745058,0.0356354378163814,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.5493729114532471,0.050000000745058,0.0482474975287914,297.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.5493729114532471,0.050000000745058,0.2288653552532196,290.1152038574219,291.1499938964844,287.5666198730469,286.8645324707031,294.9087219238281,297.9479675292969,290.37744140625,1.0,0.1490125060081482,0.0557372756302356,0.0557372756302356,1.0,1.0,-0.4881891906261444,9.167621465167032e-05,0.4880975186824798,-0.1427498310804367,0.0,0.0,0.0,23.680126190185547,60.0,1677.1702880859375,-0.0,26.345373153686523,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5691223144531,0.5325485467910767,0.050000000745058,0.045948427170515,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5691223144531,0.5325485467910767,0.050000000745058,0.0483859032392501,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5691223144531,0.5325485467910767,0.050000000745058,0.0357376635074615,297.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5691223144531,0.5325485467910767,0.050000000745058,0.0483859032392501,297.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5691223144531,0.5325485467910767,0.050000000745058,0.2295219004154205,290.6176452636719,291.1499938964844,287.5736999511719,286.8665771484375,294.8984680175781,297.9296569824219,290.8564147949219,1.0,0.1565798223018646,0.2445898205041885,0.2445898205041885,0.9973305463790894,1.0,-0.4895899295806885,0.0320770777761936,0.4575128555297851,-0.1112010553479194,0.0,0.0,0.0,27.199363708496094,60.0,1507.65673828125,-0.0,29.378978729248047,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.5096155405044556,0.050000000745058,0.0461885072290897,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.5096155405044556,0.050000000745058,0.0486387200653553,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.5096155405044556,0.050000000745058,0.0359243936836719,297.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.5096155405044556,0.050000000745058,0.0486387200653553,297.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.5096155405044556,0.050000000745058,0.2307211607694625,291.49755859375,291.1499938964844,287.59136962890625,286.8740539550781,294.2797546386719,297.9065856933594,291.6893310546875,1.0,0.1694013476371765,0.6222949028015137,0.6222949028015137,0.991991639137268,1.0,-0.4921482801437378,0.1853746920824051,0.3067735731601715,0.0409185551106929,0.0,0.0,0.0,33.64041519165039,60.0,1128.12841796875,-0.0,34.94557189941406,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.5096155405044556,0.050000000745058,0.0461885072290897,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.5096155405044556,0.050000000745058,0.0486387200653553,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.5096155405044556,0.050000000745058,0.0359243936836719,297.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.5096155405044556,0.050000000745058,0.0486387200653553,297.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.5096155405044556,0.050000000745058,0.2307211607694625,291.49755859375,291.1499938964844,287.59136962890625,286.8740539550781,294.2797546386719,297.9065856933594,291.6893310546875,1.0,0.1694013476371765,0.6222949028015137,0.6222949028015137,0.991991639137268,1.0,-0.4921482801437378,0.1853746920824051,0.3067735731601715,0.0409185551106929,0.0,0.0,0.0,33.64041519165039,60.0,1128.12841796875,-0.0,34.94557189941406,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.99432373046875,0.4954996407032013,0.050000000745058,0.0463924258947372,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99432373046875,0.4954996407032013,0.050000000745058,0.0488534569740295,297.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.99432373046875,0.4954996407032013,0.050000000745058,0.0360829979181289,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.99432373046875,0.4954996407032013,0.050000000745058,0.0488534569740295,297.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.99432373046875,0.4954996407032013,0.050000000745058,0.2317397743463516,292.01171875,291.1499938964844,287.6134338378906,286.88580322265625,293.43780517578125,297.89605712890625,292.09088134765625,1.0,0.1795568764209747,1.0,1.0,0.9866527915000916,1.0,-0.4943210780620575,0.2150379717350006,0.2792831063270569,0.0700734257698059,0.0,0.0,0.0,39.0986557006836,60.0,574.3358154296875,-0.0,39.74018096923828,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.99432373046875,0.4954996407032013,0.050000000745058,0.0463924258947372,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99432373046875,0.4954996407032013,0.050000000745058,0.0488534569740295,297.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.99432373046875,0.4954996407032013,0.050000000745058,0.0360829979181289,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.99432373046875,0.4954996407032013,0.050000000745058,0.0488534569740295,297.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.99432373046875,0.4954996407032013,0.050000000745058,0.2317397743463516,292.01171875,291.1499938964844,287.6134338378906,286.88580322265625,293.43780517578125,297.89605712890625,292.09088134765625,1.0,0.1795568764209747,1.0,1.0,0.9866527915000916,1.0,-0.4943210780620575,0.2150379717350006,0.2792831063270569,0.0700734257698059,0.0,0.0,0.0,39.0986557006836,60.0,574.3358154296875,-0.0,39.74018096923828,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2372741699219,0.4878830313682556,0.050000000745058,0.0465236604213714,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2372741699219,0.4878830313682556,0.050000000745058,0.0489916540682315,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2372741699219,0.4878830313682556,0.050000000745058,0.0361850671470165,297.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2372741699219,0.4878830313682556,0.050000000745058,0.0489916540682315,297.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2372741699219,0.4878830313682556,0.050000000745058,0.2323953062295913,292.25262451171875,291.1499938964844,287.6329650878906,286.8974609375,293.4270935058594,297.89239501953125,292.3309936523437,1.0,0.1857824921607971,1.0,1.0,0.9871919751167296,1.0,-0.4957194924354553,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60923767089844,60.0,431.5186767578125,-0.0,42.85137939453125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3127136230469,0.485825628042221,0.050000000745058,0.0465610511600971,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3127136230469,0.485825628042221,0.050000000745058,0.049031026661396,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3127136230469,0.485825628042221,0.050000000745058,0.0362141504883766,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3127136230469,0.485825628042221,0.050000000745058,0.049031026661396,297.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3127136230469,0.485825628042221,0.050000000745058,0.2325820922851562,292.327880859375,290.6499938964844,287.6395874023437,286.9015808105469,293.42999267578125,297.89178466796875,292.404052734375,1.0,0.1875154972076416,1.0,1.0,0.9873622059822084,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706405043601989,0.0,0.0,0.0,43.60952377319336,48.0,401.9067077636719,-0.0,43.740997314453125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5038757324219,0.4835460484027862,0.050000000745058,0.0466030575335025,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5038757324219,0.4835460484027862,0.050000000745058,0.0490752644836902,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5038757324219,0.4835460484027862,0.050000000745058,0.0362468212842941,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5038757324219,0.4835460484027862,0.050000000745058,0.0490752644836902,297.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5038757324219,0.4835460484027862,0.050000000745058,0.2327919155359268,292.5174255371094,290.6499938964844,287.6587219238281,286.91387939453125,293.43896484375,297.8912353515625,292.5831604003906,1.0,0.1890727430582046,1.0,1.0,0.987824320793152,1.0,-0.4965657889842987,0.216023176908493,0.2805426120758056,0.0708004161715507,0.0,0.0,0.0,44.73410034179688,48.0,334.0920715332031,-0.0,44.742767333984375,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59478759765625,0.4835463166236877,0.050000000745058,0.0466030538082122,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.59478759765625,0.4835463166236877,0.050000000745058,0.0490752570331096,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.59478759765625,0.4835463166236877,0.050000000745058,0.0362468175590038,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.59478759765625,0.4835463166236877,0.050000000745058,0.0490752570331096,297.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.59478759765625,0.4835463166236877,0.050000000745058,0.2327919006347656,292.6071472167969,290.1499938964844,287.6695861816406,286.92108154296875,293.4443359375,297.8914794921875,292.6669921875,1.0,0.1889584213495254,1.0,1.0,0.9880716800689696,1.0,-0.4965658187866211,0.2159973382949829,0.2805684804916382,0.0708446279168129,0.0,0.0,0.0,44.734657287597656,36.0,303.1558837890625,-0.0,44.74322891235352,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7110290527344,0.4847622811794281,0.050000000745058,0.0465805828571319,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7110290527344,0.4847622811794281,0.050000000745058,0.0490515977144241,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7110290527344,0.4847622811794281,0.050000000745058,0.0362293422222137,297.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7110290527344,0.4847622811794281,0.050000000745058,0.0490515977144241,297.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7110290527344,0.4847622811794281,0.050000000745058,0.2326796650886535,292.7218322753906,290.1499938964844,287.6859436035156,286.9320983886719,293.45263671875,297.8923645019531,292.77398681640625,1.0,0.187765896320343,1.0,1.0,0.988426387310028,1.0,-0.4963265061378479,0.2158565521240234,0.2804699540138244,0.0708675906062126,0.0,0.0,0.0,44.1348762512207,36.0,264.1387634277344,-0.0,44.20864868164063,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8122863769531,0.4872689843177795,0.050000000745058,0.0465347506105899,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8122863769531,0.4872689843177795,0.050000000745058,0.0490033328533172,297.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8122863769531,0.4872689843177795,0.050000000745058,0.0361936949193477,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8122863769531,0.4872689843177795,0.050000000745058,0.0490033328533172,297.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8122863769531,0.4872689843177795,0.050000000745058,0.2324507087469101,292.8216857910156,289.6499938964844,287.703125,286.9439697265625,293.4534912109375,297.8937072753906,292.8670349121094,1.0,0.185485690832138,1.0,1.0,0.955780863761902,1.0,-0.4958382248878479,0.2161322981119156,0.2797059118747711,0.0713709592819213,0.0,0.0,0.0,42.910430908203125,25.0,229.4403686523437,-0.0,43.11897659301758,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.97479248046875,0.4954141080379486,0.050000000745058,0.0463938154280185,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.97479248046875,0.4954141080379486,0.050000000745058,0.0488549210131168,297.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.97479248046875,0.4954141080379486,0.050000000745058,0.0360840782523155,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97479248046875,0.4954141080379486,0.050000000745058,0.0488549210131168,297.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.97479248046875,0.4954141080379486,0.050000000745058,0.2317467182874679,292.98175048828125,289.1499938964844,287.7398986816406,286.97003173828125,293.4414367675781,297.8973999023437,293.014892578125,1.0,0.1785213053226471,1.0,1.0,0.8904896974563599,1.0,-0.4943366050720215,0.2170251160860061,0.2773114740848541,0.0728593990206718,0.0,0.0,0.0,39.144264221191406,25.0,168.59925842285156,-0.0,39.780399322509766,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.97479248046875,0.4954141080379486,0.050000000745058,0.0463938154280185,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.97479248046875,0.4954141080379486,0.050000000745058,0.0488549210131168,297.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.97479248046875,0.4954141080379486,0.050000000745058,0.0360840782523155,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97479248046875,0.4954141080379486,0.050000000745058,0.0488549210131168,297.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.97479248046875,0.4954141080379486,0.050000000745058,0.2317467182874679,292.98175048828125,289.1499938964844,287.7398986816406,286.97003173828125,293.4414367675781,297.8973999023437,293.014892578125,1.0,0.1785213053226471,1.0,1.0,0.8904896974563599,1.0,-0.4943366050720215,0.2170251160860061,0.2773114740848541,0.0728593990206718,0.0,0.0,0.0,39.144264221191406,25.0,168.59925842285156,-0.0,39.780399322509766,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0920104980469,0.5027452111244202,0.050000000745058,0.0462812222540378,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0920104980469,0.5027452111244202,0.050000000745058,0.0487363524734973,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0920104980469,0.5027452111244202,0.050000000745058,0.0359965041279792,297.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0920104980469,0.5027452111244202,0.050000000745058,0.0487363524734973,297.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0920104980469,0.5027452111244202,0.050000000745058,0.2311842739582061,293.09698486328125,288.6499938964844,287.7796325683594,286.9989624023437,293.41021728515625,297.9017333984375,293.1202697753906,1.0,0.1731346696615219,1.0,1.0,0.8251985907554626,1.0,-0.4931367039680481,0.2191309630870819,0.2740057110786438,0.0754918977618217,0.0,0.0,0.0,36.13613128662109,25.0,117.8611297607422,-0.0,37.12806701660156,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0920104980469,0.5027452111244202,0.050000000745058,0.0462812222540378,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0920104980469,0.5027452111244202,0.050000000745058,0.0487363524734973,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0920104980469,0.5027452111244202,0.050000000745058,0.0359965041279792,297.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0920104980469,0.5027452111244202,0.050000000745058,0.0487363524734973,297.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0920104980469,0.5027452111244202,0.050000000745058,0.2311842739582061,293.09698486328125,288.6499938964844,287.7796325683594,286.9989624023437,293.41021728515625,297.9017333984375,293.1202697753906,1.0,0.1731346696615219,1.0,1.0,0.8251985907554626,1.0,-0.4931367039680481,0.2191309630870819,0.2740057110786438,0.0754918977618217,0.0,0.0,0.0,36.13613128662109,25.0,117.8611297607422,-0.0,37.12806701660156,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651306152344,0.509022057056427,0.050000000745058,0.0461960472166538,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651306152344,0.509022057056427,0.050000000745058,0.0486466623842716,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651306152344,0.509022057056427,0.050000000745058,0.0359302572906017,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651306152344,0.509022057056427,0.050000000745058,0.0486466623842716,297.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651306152344,0.509022057056427,0.050000000745058,0.2307588160037994,293.1674499511719,288.1499938964844,287.822021484375,287.03045654296875,293.1224060058594,297.9061889648437,293.1735534667969,1.0,0.1688338369131088,1.0,1.0,0.661716639995575,1.0,-0.4922290742397308,0.2367264181375503,0.2555026412010193,0.0934843644499778,0.0,0.0,0.0,33.863426208496094,25.0,29.82681655883789,-0.0,35.13485336303711,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651306152344,0.509022057056427,0.050000000745058,0.0461960472166538,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651306152344,0.509022057056427,0.050000000745058,0.0486466623842716,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651306152344,0.509022057056427,0.050000000745058,0.0359302572906017,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651306152344,0.509022057056427,0.050000000745058,0.0486466623842716,297.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651306152344,0.509022057056427,0.050000000745058,0.2307588160037994,293.1674499511719,288.1499938964844,287.822021484375,287.03045654296875,293.1224060058594,297.9061889648437,293.1735534667969,1.0,0.1688338369131088,1.0,1.0,0.661716639995575,1.0,-0.4922290742397308,0.2367264181375503,0.2555026412010193,0.0934843644499778,0.0,0.0,0.0,33.863426208496094,25.0,29.82681655883789,-0.0,35.13485336303711,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.15936279296875,0.5126869678497314,0.050000000745058,0.0461506843566894,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15936279296875,0.5126869678497314,0.050000000745058,0.0485988929867744,297.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15936279296875,0.5126869678497314,0.050000000745058,0.035894975066185,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.15936279296875,0.5126869678497314,0.050000000745058,0.0485988929867744,297.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.15936279296875,0.5126869678497314,0.1466747671365738,0.2305322289466858,293.1572265625,288.1499938964844,287.8509216308594,287.0522155761719,292.5331115722656,297.9088134765625,293.1350402832031,1.0,0.1665094494819641,1.0,1.0,0.555239200592041,1.0,-0.4917456805706024,0.270030528306961,0.2217151373624801,0.1269259005784988,0.0,0.0,0.0,32.6565055847168,25.0,-111.38993072509766,-0.0,34.08292770385742,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1028747558594,0.6504218578338623,0.050000000745058,0.0453398935496807,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1028747558594,0.6504218578338623,0.050000000745058,0.0477450937032699,297.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1028747558594,0.6504218578338623,0.050000000745058,0.0352643616497516,297.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1028747558594,0.6504218578338623,0.050000000745058,0.0477450937032699,297.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0812072753906,0.8778849840164185,0.1492615491151809,0.5586548447608948,293.07928466796875,287.6499938964844,287.8667907714844,287.0642395019531,292.0201416015625,297.9051208496094,293.0177001953125,1.0,0.1711402833461761,1.0,1.0,0.4982346892356872,1.0,-0.8815193176269531,0.5250815749168396,0.3564377725124359,0.2936601936817169,0.0,0.0,0.0,14.490593910217283,28.0,-344.3829345703125,-0.0,60.67401885986328,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8130187988281,0.7583488821983337,0.1432618945837021,0.0616944916546344,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8218688964844,0.6848135590553284,0.050000000745058,0.0476621240377426,297.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8218688964844,0.6848135590553284,0.050000000745058,0.0352030806243419,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8218688964844,0.6848135590553284,0.050000000745058,0.0476621240377426,297.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7474365234375,0.9449012279510498,0.1506707668304443,0.5882952213287354,292.7449951171875,287.6499938964844,287.8899841308594,287.0819091796875,291.10552978515625,297.872802734375,292.6327514648437,1.0,0.1749567985534668,1.0,1.0,0.4164937138557434,1.0,-0.9366734027862548,0.6461893916130066,0.2904839813709259,0.406775951385498,0.0,0.0,0.0,13.075359344482422,28.0,-759.98486328125,-0.0,67.56829833984375,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2627258300781,0.962264358997345,0.1423651427030563,0.1246643140912056,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3680419921875,0.6832494735717773,0.050000000745058,0.0476650148630142,297.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.32965087890625,0.8233789801597595,0.1404100805521011,0.0617699362337589,297.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3680419921875,0.6832494735717773,0.050000000745058,0.0476650148630142,297.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2727966308594,0.8981193900108337,0.1523475348949432,0.5171997547149658,292.2595520019531,287.1499938964844,287.9136657714844,287.1000366210937,290.08648681640625,297.8423767089844,292.1163635253906,1.0,0.1786488443613052,1.0,1.0,0.3331949710845947,1.0,-0.958805501461029,0.7599108219146729,0.1988946795463562,0.5159768462181091,0.0,0.0,0.0,13.425004005432127,48.0,-1147.791748046875,-0.0,72.06819915771484,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.005615234375,0.9681835770606996,0.1374105215072631,0.1248449981212616,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.6872945427894592,0.050000000745058,0.0476566813886165,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059509277344,0.9671377539634703,0.137211412191391,0.096785269677639,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.9319214224815368,0.1310120522975921,0.1184060424566268,297.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.8902546763420105,0.1555439233779907,0.4957492053508758,290.9967041015625,286.6499938964844,287.9623107910156,287.1375732421875,288.6630249023437,297.7877197265625,290.8475646972656,1.0,0.1950411647558212,1.0,1.0,0.1665974855422973,1.0,-1.060177445411682,0.989493489265442,0.0706839263439178,0.7255547642707825,0.0,0.0,0.0,14.493926048278809,68.0,-1604.2724609375,-0.0,94.05511474609376,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.005615234375,0.9681835770606996,0.1374105215072631,0.1248449981212616,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.6872945427894592,0.050000000745058,0.0476566813886165,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059509277344,0.9671377539634703,0.137211412191391,0.096785269677639,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.9319214224815368,0.1310120522975921,0.1184060424566268,297.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.8902546763420105,0.1555439233779907,0.4957492053508758,290.9967041015625,286.6499938964844,287.9623107910156,287.1375732421875,288.6630249023437,297.7877197265625,290.8475646972656,1.0,0.1950411647558212,1.0,1.0,0.1665974855422973,1.0,-1.060177445411682,0.989493489265442,0.0706839263439178,0.7255547642707825,0.0,0.0,0.0,14.493926048278809,68.0,-1604.2724609375,-0.0,94.05511474609376,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.76104736328125,0.9415957927703856,0.13318932056427,0.1209860891103744,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8830261230469,0.6761490106582642,0.050000000745058,0.0476781390607357,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76092529296875,0.942363142967224,0.1336691528558731,0.0943020656704902,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7647705078125,0.9223159551620485,0.1260227560997009,0.1207779422402381,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76031494140625,0.9519534111022948,0.1551372408866882,0.6223165392875671,289.744384765625,286.1499938964844,288.01251220703125,287.1765441894531,288.0102233886719,297.70635986328125,289.6413879394531,1.0,0.2198848575353622,1.0,1.0,0.0,1.0,-1.207325100898743,1.207322597503662,2.435868736938573e-06,0.9143819212913512,0.0,0.0,0.0,17.091218948364258,88.0,-1556.815673828125,-0.0,135.47169494628906,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.76104736328125,0.9415957927703856,0.13318932056427,0.1209860891103744,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8830261230469,0.6761490106582642,0.050000000745058,0.0476781390607357,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76092529296875,0.942363142967224,0.1336691528558731,0.0943020656704902,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7647705078125,0.9223159551620485,0.1260227560997009,0.1207779422402381,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76031494140625,0.9519534111022948,0.1551372408866882,0.6223165392875671,289.744384765625,286.1499938964844,288.01251220703125,287.1765441894531,288.0102233886719,297.70635986328125,289.6413879394531,1.0,0.2198848575353622,1.0,1.0,0.0,1.0,-1.207325100898743,1.207322597503662,2.435868736938573e-06,0.9143819212913512,0.0,0.0,0.0,17.091218948364258,88.0,-1556.815673828125,-0.0,135.47169494628906,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
