time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378660,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.176025390625,0.8220139741897583,0.1301227211952209,0.118487499654293,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2444152832031,0.5970914363861084,0.050000000745058,0.0479594506323337,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1758117675781,0.8236116170883179,0.1311163306236267,0.0927327722311019,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17828369140625,0.8070591688156128,0.1227407678961753,0.1178465336561203,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.170654296875,0.8626874089241028,0.1514376997947693,0.6889796257019043,289.1644287109375,286.1499938964844,288.0503234863281,287.2060546875,288.0480651855469,297.61798095703125,289.1116943359375,1.0,0.2416326403617859,1.0,1.0,0.0,1.0,-1.2793703079223633,1.279368877410889,1.389297153764346e-06,0.9733399748802184,0.0,0.0,0.0,25.33795738220215,88.0,-1143.1129150390625,-0.0,174.56668090820312,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0414428710937,0.7712689638137817,0.1290969252586364,0.1177457273006439,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0954895019531,0.5559363961219788,0.050000000745058,0.0481963865458965,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0412292480469,0.7732328772544861,0.1302406936883926,0.092273011803627,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0433044433594,0.7565897703170776,0.1216757893562316,0.1170142069458961,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0371398925781,0.8118211627006531,0.1500963568687439,0.6837555170059204,289.031982421875,286.1499938964844,288.0639038085937,287.2166442871094,288.0616149902344,297.5877685546875,288.9879150390625,1.0,0.2487807422876358,1.0,1.0,0.0,1.0,-1.2709423303604126,1.2709410190582275,1.3732885690842522e-06,0.9665414094924928,0.0,0.0,0.0,31.20535659790039,76.0,-995.106201171875,-0.0,184.5477600097656,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845397949219,0.6999104022979736,0.1260107904672622,0.1152209863066673,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71319580078125,0.5003953576087952,0.050000000745058,0.0487687215209007,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6843566894531,0.7027063965797424,0.1275428682565689,0.0906316861510276,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6856689453125,0.68500816822052,0.1184388697147369,0.1142129600048065,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820983886719,0.7343829274177551,0.1462022811174392,0.6668664216995239,288.6790466308594,286.1499938964844,288.1162109375,287.2576599121094,288.1138610839844,297.4940185546875,288.653076171875,1.0,0.2633779644966125,1.0,1.0,0.0,1.0,-1.2429887056350708,1.2429873943328855,1.321029685641406e-06,0.9439457058906556,0.0,0.0,0.0,45.26288604736328,64.0,-573.5535888671875,-0.0,205.23963928222656,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845397949219,0.6999104022979736,0.1260107904672622,0.1152209863066673,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71319580078125,0.5003953576087952,0.050000000745058,0.0487687215209007,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6843566894531,0.7027063965797424,0.1275428682565689,0.0906316861510276,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6856689453125,0.68500816822052,0.1184388697147369,0.1142129600048065,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820983886719,0.7343829274177551,0.1462022811174392,0.6668664216995239,288.6790466308594,286.1499938964844,288.1162109375,287.2576599121094,288.1138610839844,297.4940185546875,288.653076171875,1.0,0.2633779644966125,1.0,1.0,0.0,1.0,-1.2429887056350708,1.2429873943328855,1.321029685641406e-06,0.9439457058906556,0.0,0.0,0.0,45.26288604736328,64.0,-573.5535888671875,-0.0,205.23963928222656,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679931640625,0.6837026476860046,0.1249501630663871,0.1142820343375206,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892944335937,0.4908168315887451,0.050000000745058,0.0489329062402248,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.6867257356643677,0.126588299870491,0.089993767440319,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56884765625,0.6689437031745911,0.1172852292656898,0.113141618669033,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5661315917969,0.7193444967269897,0.1448904424905777,0.6608501672744751,288.5638122558594,286.1499938964844,288.14263916015625,287.27838134765625,288.1402587890625,297.45806884765625,288.5442199707031,1.0,0.267180472612381,1.0,1.0,0.0,1.0,-1.2327834367752075,1.2327821254730225,1.3022656730754534e-06,0.9356732964515686,0.0,0.0,0.0,49.263710021972656,64.0,-429.9174499511719,-0.0,210.170654296875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4814758300781,0.6744760274887085,0.1241340115666389,0.1135384365916252,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971008300781,0.4855854213237762,0.050000000745058,0.049031812697649,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4813537597656,0.6776260733604431,0.1258508414030075,0.0894783362746238,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4821472167969,0.6598497629165649,0.1163736432790756,0.1122682243585586,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4801330566406,0.7102503180503845,0.1439232379198074,0.6562056541442871,288.4783935546875,286.25,288.169189453125,287.2992248535156,288.1667785644531,297.4466247558594,288.4639587402344,1.0,0.2691365480422973,1.0,1.0,0.0,1.0,-1.2247657775878906,1.2247644662857056,1.2876402024630806e-06,0.9291638731956482,0.0,0.0,0.0,51.64590835571289,52.0,-318.1478271484375,-0.0,212.39210510253903,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37530517578125,0.6690492033958435,0.1229688301682472,0.1123858541250228,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3829650878906,0.4834468066692352,0.050000000745058,0.0490734353661537,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752136230469,0.6724748611450195,0.1248421967029571,0.0886920616030693,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3756408691406,0.6542156934738159,0.1150151342153549,0.1108752638101577,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746032714844,0.7048091888427734,0.1428004950284958,0.6501813530921936,288.373779296875,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.4471740722656,288.3668518066406,1.0,0.2686962187290191,1.0,1.0,0.0,1.0,-1.2135827541351318,1.2135814428329468,1.2674032632276069e-06,0.9200605750083924,0.0,0.0,0.0,52.53048324584961,40.0,-163.02102661132812,-0.0,210.39244079589844,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37530517578125,0.6690492033958435,0.1229688301682472,0.1123858541250228,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3829650878906,0.4834468066692352,0.050000000745058,0.0490734353661537,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752136230469,0.6724748611450195,0.1248421967029571,0.0886920616030693,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3756408691406,0.6542156934738159,0.1150151342153549,0.1108752638101577,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746032714844,0.7048091888427734,0.1428004950284958,0.6501813530921936,288.373779296875,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.4471740722656,288.3668518066406,1.0,0.2686962187290191,1.0,1.0,0.0,1.0,-1.2135827541351318,1.2135814428329468,1.2674032632276069e-06,0.9200605750083924,0.0,0.0,0.0,52.53048324584961,40.0,-163.02102661132812,-0.0,210.39244079589844,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.6759696006774902,0.1224075034260749,0.1116409599781036,296.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330993652344,0.4893981218338012,0.050000000745058,0.048959407955408,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6797689199447632,0.1244241669774055,0.088215596973896,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.6602165102958679,0.1142228096723556,0.1098813638091087,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.7125471830368042,0.1424747705459594,0.6473669409751892,288.329833984375,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.44775390625,288.3276672363281,1.0,0.2639143168926239,1.0,1.0,0.0,1.0,-1.2074066400527954,1.2074053287506104,1.2562884421640774e-06,0.9149973392486572,0.0,0.0,0.0,49.5496711730957,28.0,-68.8611831665039,-0.0,202.16864013671875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.6759696006774902,0.1224075034260749,0.1116409599781036,296.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330993652344,0.4893981218338012,0.050000000745058,0.048959407955408,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6797689199447632,0.1244241669774055,0.088215596973896,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.6602165102958679,0.1142228096723556,0.1098813638091087,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.7125471830368042,0.1424747705459594,0.6473669409751892,288.329833984375,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.44775390625,288.3276672363281,1.0,0.2639143168926239,1.0,1.0,0.0,1.0,-1.2074066400527954,1.2074053287506104,1.2562884421640774e-06,0.9149973392486572,0.0,0.0,0.0,49.5496711730957,28.0,-68.8611831665039,-0.0,202.16864013671875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.6939119100570679,0.1223228350281715,0.1112571656703949,296.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.5022397041320801,0.050000000745058,0.0487403683364391,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.6980994939804077,0.1244708150625228,0.0880103409290313,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.6768465638160706,0.1138841956853866,0.1092409715056419,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.7298983335494995,0.1426887810230255,0.6467399001121521,288.3236694335937,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.450927734375,288.3244934082031,1.0,0.2560475170612335,1.0,1.0,0.0,1.0,-1.204914093017578,1.204912781715393,1.2517847380877356e-06,0.9129096865653992,0.0,0.0,0.0,43.96506881713867,25.0,-11.853568077087402,-0.0,189.8889923095703,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.6939119100570679,0.1223228350281715,0.1112571656703949,296.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.5022397041320801,0.050000000745058,0.0487403683364391,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.6980994939804077,0.1244708150625228,0.0880103409290313,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.6768465638160706,0.1138841956853866,0.1092409715056419,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.7298983335494995,0.1426887810230255,0.6467399001121521,288.3236694335937,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.450927734375,288.3244934082031,1.0,0.2560475170612335,1.0,1.0,0.0,1.0,-1.204914093017578,1.204912781715393,1.2517847380877356e-06,0.9129096865653992,0.0,0.0,0.0,43.96506881713867,25.0,-11.853568077087402,-0.0,189.8889923095703,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.7144067883491516,0.1225719079375267,0.1112214252352714,296.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.5174375176429749,0.050000000745058,0.048537790775299,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.718559980392456,0.124849185347557,0.0880729183554649,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.6966691017150879,0.1138766482472419,0.1089599505066871,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.749688982963562,0.1432571560144424,0.6479768753051758,288.3407592773437,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.4567565917969,288.3434143066406,1.0,0.2493289709091186,1.0,1.0,0.0,1.0,-1.2058491706848145,1.2058478593826294,1.2533845392681542e-06,0.9135853052139282,0.0,0.0,0.0,38.8480224609375,25.0,22.385086059570312,-0.0,179.6926727294922,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.7144067883491516,0.1225719079375267,0.1112214252352714,296.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.5174375176429749,0.050000000745058,0.048537790775299,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.718559980392456,0.124849185347557,0.0880729183554649,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.6966691017150879,0.1138766482472419,0.1089599505066871,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.749688982963562,0.1432571560144424,0.6479768753051758,288.3407592773437,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.4567565917969,288.3434143066406,1.0,0.2493289709091186,1.0,1.0,0.0,1.0,-1.2058491706848145,1.2058478593826294,1.2533845392681542e-06,0.9135853052139282,0.0,0.0,0.0,38.8480224609375,25.0,22.385086059570312,-0.0,179.6926727294922,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543701171875,0.72340989112854,0.1227820217609405,0.1113081648945808,296.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.5250111818313599,0.050000000745058,0.0484552383422851,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.7275558710098267,0.1251238286495208,0.0881855115294456,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7061767578125,0.1139616295695304,0.1089317575097084,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.7595678567886353,0.1436290144920349,0.6491339206695557,288.3550109863281,286.6499938964844,288.4078063964844,287.4861755371094,288.4054260253906,297.46044921875,288.3582458496094,1.0,0.2467169612646103,1.0,1.0,0.0,1.0,-1.207343816757202,1.207342505455017,1.2560171853692736e-06,0.914753556251526,0.0,0.0,0.0,36.77917098999024,25.0,33.872596740722656,-0.0,175.91375732421875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37115478515625,0.7317786812782288,0.123033195734024,0.1114473789930343,296.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36785888671875,0.5323777794837952,0.050000000745058,0.0483837686479091,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3712158203125,0.7360708713531494,0.1254390776157379,0.0883387178182601,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.7149547934532166,0.1140905320644378,0.1089613586664199,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3714904785156,0.7692607641220093,0.1440410763025283,0.6505527496337891,288.3719177246094,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.46453857421875,288.3756103515625,1.0,0.2445012181997299,1.0,1.0,0.0,1.0,-1.2093472480773926,1.2093459367752075,1.259564214706188e-06,0.9163343906402588,0.0,0.0,0.0,34.998619079589844,25.0,42.673583984375,-0.0,172.87574768066406,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4103088378906,0.7477317452430725,0.1236262992024421,0.1118419468402862,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063415527344,0.5464115738868713,0.050000000745058,0.0482660941779613,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4103698730469,0.7525067329406738,0.1261573582887649,0.0887337997555732,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4100952148437,0.7302079200744629,0.1144472584128379,0.1091507822275161,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41070556640625,0.7879813313484192,0.1449477523565292,0.6539428234100342,288.41119384765625,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.4736022949219,288.4154663085937,1.0,0.2410728931427002,1.0,1.0,0.0,1.0,-1.2144498825073242,1.2144485712051392,1.2686475656664695e-06,0.9203839302062988,0.0,0.0,0.0,32.093719482421875,25.0,54.37775039672852,-0.0,168.4590301513672,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4103088378906,0.7477317452430725,0.1236262992024421,0.1118419468402862,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063415527344,0.5464115738868713,0.050000000745058,0.0482660941779613,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4103698730469,0.7525067329406738,0.1261573582887649,0.0887337997555732,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4100952148437,0.7302079200744629,0.1144472584128379,0.1091507822275161,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41070556640625,0.7879813313484192,0.1449477523565292,0.6539428234100342,288.41119384765625,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.4736022949219,288.4154663085937,1.0,0.2410728931427002,1.0,1.0,0.0,1.0,-1.2144498825073242,1.2144485712051392,1.2686475656664695e-06,0.9203839302062988,0.0,0.0,0.0,32.093719482421875,25.0,54.37775039672852,-0.0,168.4590301513672,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4539794921875,0.7628633379936218,0.12430240213871,0.1123463660478591,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496459960937,0.5591040253639221,0.050000000745058,0.048175286501646,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.7681480646133423,0.1269524693489074,0.0892104431986808,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.743955135345459,0.1148963943123817,0.1094652563333511,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.8052098155021667,0.145919531583786,0.6578101515769958,288.4549255371094,286.95001220703125,288.5337829589844,287.58331298828125,288.5315856933594,297.4835510253906,288.4595031738281,1.0,0.2387162446975708,1.0,1.0,0.0,1.0,-1.220537781715393,1.220536470413208,1.279556158806372e-06,0.925233006477356,0.0,0.0,0.0,29.88436508178711,25.0,60.692474365234375,-0.0,165.7469024658203,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4539794921875,0.7628633379936218,0.12430240213871,0.1123463660478591,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496459960937,0.5591040253639221,0.050000000745058,0.048175286501646,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.7681480646133423,0.1269524693489074,0.0892104431986808,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.743955135345459,0.1148963943123817,0.1094652563333511,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.8052098155021667,0.145919531583786,0.6578101515769958,288.4549255371094,286.95001220703125,288.5337829589844,287.58331298828125,288.5315856933594,297.4835510253906,288.4595031738281,1.0,0.2387162446975708,1.0,1.0,0.0,1.0,-1.220537781715393,1.220536470413208,1.279556158806372e-06,0.925233006477356,0.0,0.0,0.0,29.88436508178711,25.0,60.692474365234375,-0.0,165.7469024658203,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960327148437,0.7758470177650452,0.1249703466892242,0.1128744706511497,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.49151611328125,0.5693787932395935,0.050000000745058,0.0481099188327789,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49609375,0.7815293669700623,0.1277229338884353,0.0896941348910331,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.7556997537612915,0.1153621822595596,0.1098287105560302,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.8188009858131409,0.1468388438224792,0.6616001725196838,288.4969787597656,286.95001220703125,288.5777893066406,287.6166687011719,288.5756530761719,297.4932556152344,288.50164794921875,1.0,0.2372703552246093,1.0,1.0,0.0,1.0,-1.2266591787338257,1.2266578674316406,1.290595491809654e-06,0.9301183223724364,0.0,0.0,0.0,28.32022476196289,25.0,63.45978546142578,-0.0,164.361328125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4997253417969,0.7769259214401245,0.1250298768281936,0.1129225343465805,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952087402344,0.5702072381973267,0.050000000745058,0.048104915767908,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4997863769531,0.7826387882232666,0.1277910321950912,0.0897376239299774,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994506835937,0.7566800117492676,0.1154043972492218,0.1098628267645835,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5001525878906,0.8198757171630859,0.1469192057847976,0.6619359254837036,288.50067138671875,287.04998779296875,288.5815124511719,287.6195068359375,288.57940673828125,297.494140625,288.5053405761719,1.0,0.2371714860200882,1.0,1.0,0.0,1.0,-1.227207064628601,1.227205753326416,1.2915868410345863e-06,0.9305559396743774,0.0,0.0,0.0,28.20171356201172,25.0,63.59971237182617,-0.0,164.28135681152344,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5459289550781,0.7896115779876709,0.125789001584053,0.1135460957884788,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5413818359375,0.5796586871147156,0.050000000745058,0.0480502992868423,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5459899902344,0.7956493496894836,0.1286523342132568,0.0902955830097198,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456848144531,0.76828533411026,0.1159500554203987,0.1103163287043571,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54638671875,0.8322927951812744,0.1479236185550689,0.6661810278892517,288.546875,287.1499938964844,288.6272888183594,287.6537780761719,288.6252746582031,297.505126953125,288.551513671875,1.0,0.2362458109855651,1.0,1.0,0.0,1.0,-1.2341995239257812,1.2341982126235962,1.3042878208580078e-06,0.936144769191742,0.0,0.0,0.0,26.92363548278809,25.0,64.27484130859375,-0.0,163.74465942382812,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5459289550781,0.7896115779876709,0.125789001584053,0.1135460957884788,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5413818359375,0.5796586871147156,0.050000000745058,0.0480502992868423,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5459899902344,0.7956493496894836,0.1286523342132568,0.0902955830097198,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456848144531,0.76828533411026,0.1159500554203987,0.1103163287043571,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54638671875,0.8322927951812744,0.1479236185550689,0.6661810278892517,288.546875,287.1499938964844,288.6272888183594,287.6537780761719,288.6252746582031,297.505126953125,288.551513671875,1.0,0.2362458109855651,1.0,1.0,0.0,1.0,-1.2341995239257812,1.2341982126235962,1.3042878208580078e-06,0.936144769191742,0.0,0.0,0.0,26.92363548278809,25.0,64.27484130859375,-0.0,163.74465942382812,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5688781738281,0.7953791618347168,0.1261762529611587,0.1138703599572181,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643615722656,0.5837817192077637,0.050000000745058,0.0480277724564075,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5689392089844,0.801543653011322,0.1290871351957321,0.0905818417668342,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.568603515625,0.773615837097168,0.1162324845790863,0.1105581372976303,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5693359375,0.8379166126251221,0.1484227031469345,0.6683182716369629,288.56982421875,287.1499938964844,288.6493530273437,287.67010498046875,288.6473999023437,297.5107727050781,288.5743713378906,1.0,0.2359680235385894,1.0,1.0,0.0,1.0,-1.2377610206604004,1.237759709358215,1.310790821662522e-06,0.93899405002594,0.0,0.0,0.0,26.40697860717773,25.0,64.01091003417969,-0.0,163.75042724609375,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.591552734375,0.8007628917694092,0.1265668869018554,0.1142007261514663,296.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.58709716796875,0.5875321626663208,0.050000000745058,0.0480079017579555,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.59161376953125,0.8070241212844849,0.129522904753685,0.0908711701631546,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59130859375,0.7786234617233276,0.1165194064378738,0.1108074709773063,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5920104980469,0.8432071805000305,0.1489177644252777,0.6704531311988831,288.5924987792969,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.5164489746094,288.59698486328125,1.0,0.2357911914587021,1.0,1.0,0.0,1.0,-1.2413427829742432,1.241341471672058,1.3173540764910283e-06,0.9418612122535706,0.0,0.0,0.0,25.958032608032227,25.0,63.43661117553711,-0.0,163.90455627441406,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.63580322265625,0.8103243708610535,0.1273545026779174,0.1148747354745864,296.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6314697265625,0.5940107107162476,0.050000000745058,0.0479748547077178,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6358642578125,0.8164379596710205,0.1303935647010803,0.0914551094174385,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63555908203125,0.7876763939857483,0.1171026527881622,0.1113231182098388,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63623046875,0.8528551459312439,0.1498916447162628,0.6746883988380432,288.6366882324219,287.3500061035156,288.7118225097656,287.7154235839844,288.7100524902344,297.5279846191406,288.6409912109375,1.0,0.2356868982315063,1.0,1.0,0.0,1.0,-1.2485159635543823,1.2485146522521973,1.3305677839525742e-06,0.9476082921028136,0.0,0.0,0.0,25.23040580749512,25.0,61.53704452514648,-0.0,164.577392578125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.63580322265625,0.8103243708610535,0.1273545026779174,0.1148747354745864,296.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6314697265625,0.5940107107162476,0.050000000745058,0.0479748547077178,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6358642578125,0.8164379596710205,0.1303935647010803,0.0914551094174385,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63555908203125,0.7876763939857483,0.1171026527881622,0.1113231182098388,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63623046875,0.8528551459312439,0.1498916447162628,0.6746883988380432,288.6366882324219,287.3500061035156,288.7118225097656,287.7154235839844,288.7100524902344,297.5279846191406,288.6409912109375,1.0,0.2356868982315063,1.0,1.0,0.0,1.0,-1.2485159635543823,1.2485146522521973,1.3305677839525742e-06,0.9476082921028136,0.0,0.0,0.0,25.23040580749512,25.0,61.53704452514648,-0.0,164.577392578125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781005859375,0.8181474208831787,0.1281459480524063,0.1155603528022766,296.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739501953125,0.5992751717567444,0.050000000745058,0.0479490906000137,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781616210937,0.8242507576942444,0.131258338689804,0.0920412838459014,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778564453125,0.7954844832420349,0.1176934242248535,0.1118545904755592,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6784973144531,0.8613067269325256,0.1508387625217437,0.6788449287414551,288.678955078125,287.45001220703125,288.75,287.7422180175781,288.7483825683594,297.5397033691406,288.6829833984375,1.0,0.2358457595109939,1.0,1.0,0.0,1.0,-1.2556389570236206,1.255637526512146,1.343782287221984e-06,0.9533224701881408,0.0,0.0,0.0,24.68734741210937,25.0,58.83781051635742,-0.0,165.63319396972656,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781005859375,0.8181474208831787,0.1281459480524063,0.1155603528022766,296.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739501953125,0.5992751717567444,0.050000000745058,0.0479490906000137,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781616210937,0.8242507576942444,0.131258338689804,0.0920412838459014,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778564453125,0.7954844832420349,0.1176934242248535,0.1118545904755592,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6784973144531,0.8613067269325256,0.1508387625217437,0.6788449287414551,288.678955078125,287.45001220703125,288.75,287.7422180175781,288.7483825683594,297.5397033691406,288.6829833984375,1.0,0.2358457595109939,1.0,1.0,0.0,1.0,-1.2556389570236206,1.255637526512146,1.343782287221984e-06,0.9533224701881408,0.0,0.0,0.0,24.68734741210937,25.0,58.83781051635742,-0.0,165.63319396972656,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182312011719,0.8246968984603882,0.1289370357990265,0.1162518262863159,296.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7142639160156,0.6035155057907104,0.050000000745058,0.0479289963841438,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182922363281,0.8308995366096497,0.1321130394935608,0.0926252305507659,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7179870605469,0.8021572828292847,0.1182870268821716,0.1123953983187675,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7185974121094,0.8686385154724121,0.1517546623945236,0.6828926205635071,288.7190246582031,287.54998779296875,288.7866516113281,287.7675476074219,288.7850646972656,297.5515441894531,288.7228698730469,1.0,0.2361988723278045,1.0,1.0,0.0,1.0,-1.2626537084579468,1.2626522779464722,1.3568838994615362e-06,0.9589534997940063,0.0,0.0,0.0,24.28678131103516,25.0,56.06845474243164,-0.0,166.9698028564453,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182312011719,0.8246968984603882,0.1289370357990265,0.1162518262863159,296.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7142639160156,0.6035155057907104,0.050000000745058,0.0479289963841438,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182922363281,0.8308995366096497,0.1321130394935608,0.0926252305507659,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7179870605469,0.8021572828292847,0.1182870268821716,0.1123953983187675,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7185974121094,0.8686385154724121,0.1517546623945236,0.6828926205635071,288.7190246582031,287.54998779296875,288.7866516113281,287.7675476074219,288.7850646972656,297.5515441894531,288.7228698730469,1.0,0.2361988723278045,1.0,1.0,0.0,1.0,-1.2626537084579468,1.2626522779464722,1.3568838994615362e-06,0.9589534997940063,0.0,0.0,0.0,24.28678131103516,25.0,56.06845474243164,-0.0,166.9698028564453,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.757080078125,0.8303011059761047,0.1297270655632019,0.1169463247060775,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7532043457031,0.6069200038909912,0.050000000745058,0.0479132495820522,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.75714111328125,0.8366405963897705,0.1329567730426788,0.0932046696543693,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7568664550781,0.8078296184539795,0.1188815087080001,0.112941600382328,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574462890625,0.8749690651893616,0.152638167142868,0.6868156790733337,288.7578430175781,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.5634765625,288.7615966796875,1.0,0.2366926372051239,1.0,1.0,0.0,1.0,-1.2695287466049194,1.2695274353027344,1.3698064549316769e-06,0.9644719362258912,0.0,0.0,0.0,23.99491500854492,25.0,54.2634391784668,-0.0,168.50875854492188,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.757080078125,0.8303011059761047,0.1297270655632019,0.1169463247060775,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7532043457031,0.6069200038909912,0.050000000745058,0.0479132495820522,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.75714111328125,0.8366405963897705,0.1329567730426788,0.0932046696543693,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7568664550781,0.8078296184539795,0.1188815087080001,0.112941600382328,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574462890625,0.8749690651893616,0.152638167142868,0.6868156790733337,288.7578430175781,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.5634765625,288.7615966796875,1.0,0.2366926372051239,1.0,1.0,0.0,1.0,-1.2695287466049194,1.2695274353027344,1.3698064549316769e-06,0.9644719362258912,0.0,0.0,0.0,23.99491500854492,25.0,54.2634391784668,-0.0,168.50875854492188,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762145996094,0.8328176736831665,0.1301222294569015,0.1172947734594345,296.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7723693847656,0.6083610653877258,0.050000000745058,0.0479066856205463,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762756347656,0.839227557182312,0.1333750039339065,0.0934926718473434,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7760009765625,0.8102928996086121,0.1191792041063308,0.1132163554430008,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765808105469,0.8778007626533508,0.1530681252479553,0.6887297034263611,288.7769775390625,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.5694885253906,288.7807006835937,1.0,0.2369798868894577,1.0,1.0,0.0,1.0,-1.2729122638702393,1.2729108333587646,1.3761959962721448e-06,0.967187762260437,0.0,0.0,0.0,23.88148498535156,25.0,53.638790130615234,-0.0,169.33657836914062,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
