time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380760,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79522705078125,0.835177481174469,0.1305178701877594,0.1176441982388496,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7913818359375,0.6096566915512085,0.050000000745058,0.0479008331894874,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7952880859375,0.8416555523872375,0.1337911486625671,0.0937796607613563,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.79498291015625,0.812549352645874,0.1194773688912391,0.113492228090763,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79559326171875,0.8804389238357544,0.1534905880689621,0.6906129717826843,288.79595947265625,287.75,288.8599853515625,287.8180847167969,288.8583984375,297.57550048828125,288.7996520996094,1.0,0.2372882664203643,1.0,1.0,0.0,1.0,-1.2762608528137207,1.2762595415115356,1.3825393807564978e-06,0.9698758721351624,0.0,0.0,0.0,23.785663604736328,25.0,53.14800262451172,-0.0,170.19522094726562,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8329162597656,0.839515745639801,0.131319060921669,0.1183496415615081,296.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291015625,0.6118826866149902,0.050000000745058,0.0478908643126487,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8329772949219,0.8461109399795532,0.1346182376146316,0.0943510383367538,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326721191406,0.8165675401687622,0.120070680975914,0.1140451207756996,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.833251953125,0.8852158188819885,0.154314249753952,0.6942903399467468,288.8336486816406,287.8500061035156,288.89666748046875,287.84332275390625,288.89508056640625,297.5876770019531,288.8372802734375,1.0,0.2379548549652099,1.0,1.0,0.0,1.0,-1.2828595638275146,1.28285813331604,1.3950968877907144e-06,0.975173830986023,0.0,0.0,0.0,23.637035369873047,25.0,52.45929718017578,-0.0,171.98611450195312,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8329162597656,0.839515745639801,0.131319060921669,0.1183496415615081,296.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291015625,0.6118826866149902,0.050000000745058,0.0478908643126487,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8329772949219,0.8461109399795532,0.1346182376146316,0.0943510383367538,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326721191406,0.8165675401687622,0.120070680975914,0.1140451207756996,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.833251953125,0.8852158188819885,0.154314249753952,0.6942903399467468,288.8336486816406,287.8500061035156,288.89666748046875,287.84332275390625,288.89508056640625,297.5876770019531,288.8372802734375,1.0,0.2379548549652099,1.0,1.0,0.0,1.0,-1.2828595638275146,1.28285813331604,1.3950968877907144e-06,0.975173830986023,0.0,0.0,0.0,23.637035369873047,25.0,52.45929718017578,-0.0,171.98611450195312,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87030029296875,0.8435689210891724,0.1322042196989059,0.1191122606396675,296.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86651611328125,0.6137064695358276,0.050000000745058,0.0478826873004436,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.870361328125,0.8501625061035156,0.1354592889547348,0.0949262306094169,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700866699219,0.8200038075447083,0.1206004694104194,0.1145601421594619,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87066650390625,0.8894500136375427,0.1551111787557602,0.6978539824485779,288.8710327148437,287.95001220703125,288.9333190917969,287.8685302734375,288.9317626953125,297.6004943847656,288.8746337890625,1.0,0.2386720180511474,1.0,1.0,0.0,1.0,-1.2893515825271606,1.289350152015686,1.4075268381930073e-06,0.9803881049156188,0.0,0.0,0.0,23.53260612487793,25.0,52.04094314575195,-0.0,173.8551788330078,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87030029296875,0.8435689210891724,0.1322042196989059,0.1191122606396675,296.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86651611328125,0.6137064695358276,0.050000000745058,0.0478826873004436,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.870361328125,0.8501625061035156,0.1354592889547348,0.0949262306094169,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700866699219,0.8200038075447083,0.1206004694104194,0.1145601421594619,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87066650390625,0.8894500136375427,0.1551111787557602,0.6978539824485779,288.8710327148437,287.95001220703125,288.9333190917969,287.8685302734375,288.9317626953125,297.6004943847656,288.8746337890625,1.0,0.2386720180511474,1.0,1.0,0.0,1.0,-1.2893515825271606,1.289350152015686,1.4075268381930073e-06,0.9803881049156188,0.0,0.0,0.0,23.53260612487793,25.0,52.04094314575195,-0.0,173.8551788330078,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90753173828125,0.8475024104118347,0.1331701725721359,0.1199569329619407,296.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9037475585937,0.6152359247207642,0.050000000745058,0.0478758104145526,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9075927734375,0.8540171384811401,0.1363617926836013,0.0955405011773109,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9073181152344,0.8228819370269775,0.1210314631462097,0.1149831116199493,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.90789794921875,0.8932626247406006,0.155883103609085,0.7013098001480103,288.90826416015625,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.614013671875,288.91180419921875,1.0,0.2394240051507949,1.0,1.0,0.0,1.0,-1.2957507371902466,1.295749306678772,1.419853560946649e-06,0.9855310916900636,0.0,0.0,0.0,23.460355758666992,25.0,51.78736877441406,-0.0,175.78109741210938,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90753173828125,0.8475024104118347,0.1331701725721359,0.1199569329619407,296.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9037475585937,0.6152359247207642,0.050000000745058,0.0478758104145526,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9075927734375,0.8540171384811401,0.1363617926836013,0.0955405011773109,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9073181152344,0.8228819370269775,0.1210314631462097,0.1149831116199493,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.90789794921875,0.8932626247406006,0.155883103609085,0.7013098001480103,288.90826416015625,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.614013671875,288.91180419921875,1.0,0.2394240051507949,1.0,1.0,0.0,1.0,-1.2957507371902466,1.295749306678772,1.419853560946649e-06,0.9855310916900636,0.0,0.0,0.0,23.460355758666992,25.0,51.78736877441406,-0.0,175.78109741210938,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9446716308594,0.851320207118988,0.1341897100210189,0.1208556368947029,296.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9408569335937,0.6165417432785034,0.050000000745058,0.0478699393570423,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9447326660156,0.8577302694320679,0.137308731675148,0.0961903557181358,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444274902344,0.8253397941589355,0.1214073523879051,0.1153371781110763,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.94500732421875,0.896730363368988,0.1566314697265625,0.7046629190444946,288.94537353515625,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.62359619140625,288.94891357421875,1.0,0.2401991188526153,1.0,1.0,0.0,1.0,-1.302052617073059,1.3020511865615845,1.4320664831757313e-06,0.990600049495697,0.0,0.0,0.0,23.41265106201172,25.0,51.634124755859375,-0.0,177.74595642089844,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9446716308594,0.851320207118988,0.1341897100210189,0.1208556368947029,296.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9408569335937,0.6165417432785034,0.050000000745058,0.0478699393570423,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9447326660156,0.8577302694320679,0.137308731675148,0.0961903557181358,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444274902344,0.8253397941589355,0.1214073523879051,0.1153371781110763,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.94500732421875,0.896730363368988,0.1566314697265625,0.7046629190444946,288.94537353515625,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.62359619140625,288.94891357421875,1.0,0.2401991188526153,1.0,1.0,0.0,1.0,-1.302052617073059,1.3020511865615845,1.4320664831757313e-06,0.990600049495697,0.0,0.0,0.0,23.41265106201172,25.0,51.634124755859375,-0.0,177.74595642089844,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.96319580078125,0.8532423377037048,0.1347152441740036,0.1213201582431793,296.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9593811035156,0.6171644926071167,0.050000000745058,0.0478671453893184,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9632568359375,0.8595916032791138,0.1377946436405182,0.0965247526764869,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9629821777344,0.8265742063522339,0.1216360256075859,0.1155313104391098,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9635314941406,0.8984121084213257,0.1569975465536117,0.7063025236129761,288.9638977050781,288.1499938964844,289.0249938964844,287.93145751953125,289.0234375,297.6229858398437,288.9674377441406,1.0,0.2405935972929,1.0,1.0,0.0,1.0,-1.305209398269653,1.3052079677581787,1.43821148412826e-06,0.9931405186653136,0.0,0.0,0.0,23.392662048339844,25.0,51.58139419555664,-0.0,178.74514770507812,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9817199707031,0.8552065491676331,0.1352501511573791,0.1217934042215347,296.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779052734375,0.6177938580513,0.050000000745058,0.0478643253445625,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9817810058594,0.8614898920059204,0.138287678360939,0.0968643873929977,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814758300781,0.8279010057449341,0.1218994930386543,0.1157612279057502,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820556640625,0.9001002907752991,0.157358780503273,0.7079194188117981,288.982421875,288.25,289.0433349609375,287.94403076171875,289.0417785644531,297.6224670410156,288.9859313964844,1.0,0.2409929186105728,1.0,1.0,0.0,1.0,-1.3083986043930054,1.3083971738815308,1.4444386806644616e-06,0.9957085251808168,0.0,0.0,0.0,23.372737884521484,25.0,51.54113006591797,-0.0,179.759521484375,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0187683105469,0.8592265844345093,0.136346161365509,0.1227640360593795,296.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0149230957031,0.6190512180328369,0.050000000745058,0.0478587076067924,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.018798828125,0.8653609156608582,0.1392930299043655,0.0975576490163803,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184936523437,0.8307480812072754,0.1225027963519096,0.1163027882575988,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0190734863281,0.9034662246704102,0.1580676287412643,0.7110906839370728,289.0194396972656,288.3500061035156,289.0799865722656,287.9691162109375,289.0784606933594,297.6217346191406,289.0229187011719,1.0,0.2418052107095718,1.0,1.0,0.0,1.0,-1.3148460388183594,1.3148446083068848,1.4570862276741536e-06,1.000904560089111,0.0,0.0,0.0,23.335161209106445,25.0,51.48764801025391,-0.0,181.8295135498047,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0187683105469,0.8592265844345093,0.136346161365509,0.1227640360593795,296.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0149230957031,0.6190512180328369,0.050000000745058,0.0478587076067924,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.018798828125,0.8653609156608582,0.1392930299043655,0.0975576490163803,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184936523437,0.8307480812072754,0.1225027963519096,0.1163027882575988,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0190734863281,0.9034662246704102,0.1580676287412643,0.7110906839370728,289.0194396972656,288.3500061035156,289.0799865722656,287.9691162109375,289.0784606933594,297.6217346191406,289.0229187011719,1.0,0.2418052107095718,1.0,1.0,0.0,1.0,-1.3148460388183594,1.3148446083068848,1.4570862276741536e-06,1.000904560089111,0.0,0.0,0.0,23.335161209106445,25.0,51.48764801025391,-0.0,181.8295135498047,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0557556152344,0.8633298873901367,0.1374745965003967,0.1237646862864494,296.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0519104003906,0.6202848553657532,0.050000000745058,0.0478532314300537,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558166503906,0.8692892789840698,0.1403207629919052,0.098267376422882,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555114746094,0.8337536454200745,0.1231781244277954,0.116920381784439,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.9068748354911804,0.1587594896554947,0.7141846418380737,289.0564270019531,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.6214599609375,289.0599060058594,1.0,0.2426334470510482,1.0,1.0,0.0,1.0,-1.321347951889038,1.321346402168274,1.4699209032187357e-06,1.0061510801315308,0.0,0.0,0.0,23.30265235900879,25.0,51.4566764831543,-0.0,183.9472198486328,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0557556152344,0.8633298873901367,0.1374745965003967,0.1237646862864494,296.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0519104003906,0.6202848553657532,0.050000000745058,0.0478532314300537,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558166503906,0.8692892789840698,0.1403207629919052,0.098267376422882,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555114746094,0.8337536454200745,0.1231781244277954,0.116920381784439,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.9068748354911804,0.1587594896554947,0.7141846418380737,289.0564270019531,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.6214599609375,289.0599060058594,1.0,0.2426334470510482,1.0,1.0,0.0,1.0,-1.321347951889038,1.321346402168274,1.4699209032187357e-06,1.0061510801315308,0.0,0.0,0.0,23.30265235900879,25.0,51.4566764831543,-0.0,183.9472198486328,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927429199219,0.8674900531768799,0.1386303007602691,0.124791219830513,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.6214867234230042,0.050000000745058,0.047847930341959,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928039550781,0.8732495307922363,0.1413676142692566,0.0989910438656807,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0924987792969,0.8368586301803589,0.1239053830504417,0.1175911575555801,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0930480957031,0.9103294610977172,0.1594359576702118,0.7172085046768188,289.0934143066406,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.6216125488281,289.09686279296875,1.0,0.2434747964143753,1.0,1.0,0.0,1.0,-1.3278775215148926,1.327876091003418,1.4828917755949078e-06,1.0114271640777588,0.0,0.0,0.0,23.275821685791016,25.0,51.43819046020508,-0.0,186.10565185546875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927429199219,0.8674900531768799,0.1386303007602691,0.124791219830513,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.6214867234230042,0.050000000745058,0.047847930341959,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928039550781,0.8732495307922363,0.1413676142692566,0.0989910438656807,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0924987792969,0.8368586301803589,0.1239053830504417,0.1175911575555801,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0930480957031,0.9103294610977172,0.1594359576702118,0.7172085046768188,289.0934143066406,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.6216125488281,289.09686279296875,1.0,0.2434747964143753,1.0,1.0,0.0,1.0,-1.3278775215148926,1.327876091003418,1.4828917755949078e-06,1.0114271640777588,0.0,0.0,0.0,23.275821685791016,25.0,51.43819046020508,-0.0,186.10565185546875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297302246094,0.8717066645622253,0.1398093998432159,0.125839501619339,296.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258239746094,0.6226670145988464,0.050000000745058,0.047842763364315,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297607421875,0.8772462606430054,0.14243184030056,0.0997271388769149,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12945556640625,0.8400517702102661,0.1246738210320472,0.1183030158281326,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1300048828125,0.9138196706771852,0.1601008921861648,0.7201746702194214,289.1304016113281,288.6203918457031,289.19000244140625,288.0442810058594,289.1884765625,297.6201171875,289.1338195800781,1.0,0.2443268448114395,1.0,1.0,0.0,1.0,-1.3344284296035769,1.3344268798828125,1.4959875898057362e-06,1.0167275667190552,0.0,0.0,0.0,23.253551483154297,25.0,51.4265022277832,-0.0,188.3005523681641,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297302246094,0.8717066645622253,0.1398093998432159,0.125839501619339,296.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258239746094,0.6226670145988464,0.050000000745058,0.047842763364315,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297607421875,0.8772462606430054,0.14243184030056,0.0997271388769149,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12945556640625,0.8400517702102661,0.1246738210320472,0.1183030158281326,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1300048828125,0.9138196706771852,0.1601008921861648,0.7201746702194214,289.1304016113281,288.6203918457031,289.19000244140625,288.0442810058594,289.1884765625,297.6201171875,289.1338195800781,1.0,0.2443268448114395,1.0,1.0,0.0,1.0,-1.3344284296035769,1.3344268798828125,1.4959875898057362e-06,1.0167275667190552,0.0,0.0,0.0,23.253551483154297,25.0,51.4265022277832,-0.0,188.3005523681641,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1482238769531,0.873865008354187,0.1404074281454086,0.1263712644577026,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443176269531,0.6232700347900391,0.050000000745058,0.0478401444852352,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14825439453125,0.8792883157730103,0.1429704576730728,0.1000996828079223,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.14794921875,0.8417066931724548,0.1250719726085662,0.1186725050210952,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14849853515625,0.915616512298584,0.1604365557432174,0.7216553092002869,289.1488647460937,288.6068420410156,289.2083435058594,288.0567932128906,289.2068176269531,297.6140441894531,289.1522827148437,1.0,0.2447569817304611,1.0,1.0,0.0,1.0,-1.3377317190170288,1.3377301692962646,1.5026220125946566e-06,1.0194023847579956,0.0,0.0,0.0,23.24219512939453,25.0,51.42219924926758,-0.0,189.414291381836,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1667175292969,0.8760976195335388,0.1410112082958221,0.1269080191850662,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16278076171875,0.6239088177680969,0.050000000745058,0.047837384045124,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.166748046875,0.8814012408256531,0.1435136049985885,0.1004752293229103,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1664428710937,0.8434373140335083,0.1254790872335434,0.1190503761172294,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1669921875,0.9175074696540833,0.1607784777879715,0.7231611609458923,289.1673583984375,288.6917419433594,289.2266540527344,288.0692749023437,289.22515869140625,297.60797119140625,289.1707763671875,1.0,0.2451908737421035,1.0,1.0,0.0,1.0,-1.3410847187042236,1.3410831689834597,1.5093773981789127e-06,1.0221188068389893,0.0,0.0,0.0,23.22831344604492,25.0,51.41909790039063,-0.0,190.5444183349609,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20367431640625,0.8807404637336731,0.1422358900308609,0.1279965043067932,296.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1997375488281,0.6252635717391968,0.050000000745058,0.0478315837681293,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2037048339844,0.8857936859130859,0.1446135938167572,0.1012355461716651,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2033996582031,0.847090482711792,0.126321792602539,0.1198320165276527,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2039489746094,0.9215018153190612,0.1614715307950973,0.7262270450592041,289.2043151855469,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.5971984863281,289.20770263671875,1.0,0.2460708171129226,1.0,1.0,0.0,1.0,-1.3479156494140625,1.3479140996932983,1.5232060377456946e-06,1.0276572704315186,0.0,0.0,0.0,23.19615936279297,25.0,51.41696548461914,-0.0,192.85337829589844,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20367431640625,0.8807404637336731,0.1422358900308609,0.1279965043067932,296.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1997375488281,0.6252635717391968,0.050000000745058,0.0478315837681293,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2037048339844,0.8857936859130859,0.1446135938167572,0.1012355461716651,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2033996582031,0.847090482711792,0.126321792602539,0.1198320165276527,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2039489746094,0.9215018153190612,0.1614715307950973,0.7262270450592041,289.2043151855469,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.5971984863281,289.20770263671875,1.0,0.2460708171129226,1.0,1.0,0.0,1.0,-1.3479156494140625,1.3479140996932983,1.5232060377456946e-06,1.0276572704315186,0.0,0.0,0.0,23.19615936279297,25.0,51.41696548461914,-0.0,192.85337829589844,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406616210937,0.885543167591095,0.1434839218854904,0.1291057467460632,296.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2366943359375,0.6266723871231079,0.050000000745058,0.0478256344795227,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406921386719,0.8903309106826782,0.145732507109642,0.1020088791847229,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2403869628906,0.8509390354156494,0.1272024065256118,0.1206496134400367,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24090576171875,0.9256528615951538,0.1621688902378082,0.7293217778205872,289.24127197265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.5879211425781,289.2446594238281,1.0,0.2469671815633773,1.0,1.0,0.0,1.0,-1.3548647165298462,1.354863166809082,1.537364482828707e-06,1.033296823501587,0.0,0.0,0.0,23.163021087646484,25.0,51.417362213134766,-0.0,195.2226409912109,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406616210937,0.885543167591095,0.1434839218854904,0.1291057467460632,296.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2366943359375,0.6266723871231079,0.050000000745058,0.0478256344795227,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406921386719,0.8903309106826782,0.145732507109642,0.1020088791847229,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2403869628906,0.8509390354156494,0.1272024065256118,0.1206496134400367,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24090576171875,0.9256528615951538,0.1621688902378082,0.7293217778205872,289.24127197265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.5879211425781,289.2446594238281,1.0,0.2469671815633773,1.0,1.0,0.0,1.0,-1.3548647165298462,1.354863166809082,1.537364482828707e-06,1.033296823501587,0.0,0.0,0.0,23.163021087646484,25.0,51.417362213134766,-0.0,195.2226409912109,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.27764892578125,0.8904568552970886,0.1447549164295196,0.1302355676889419,296.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2736511230469,0.628108561038971,0.050000000745058,0.0478196628391742,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2776794433594,0.894964873790741,0.1468703895807266,0.1027953624725341,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2773742675781,0.8549444675445557,0.1281193792819976,0.1215017437934875,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2778625488281,0.9298744797706604,0.162865549325943,0.7324172854423523,289.2782592773437,288.8969421386719,289.336669921875,288.1441345214844,289.3351745605469,297.5797119140625,289.2816162109375,1.0,0.2478787451982498,1.0,1.0,0.0,1.0,-1.3618967533111572,1.361895203590393,1.5517845213253167e-06,1.0390082597732544,0.0,0.0,0.0,23.131511688232425,25.0,51.41814041137695,-0.0,197.6468963623047,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.27764892578125,0.8904568552970886,0.1447549164295196,0.1302355676889419,296.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2736511230469,0.628108561038971,0.050000000745058,0.0478196628391742,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2776794433594,0.894964873790741,0.1468703895807266,0.1027953624725341,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2773742675781,0.8549444675445557,0.1281193792819976,0.1215017437934875,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2778625488281,0.9298744797706604,0.162865549325943,0.7324172854423523,289.2782592773437,288.8969421386719,289.336669921875,288.1441345214844,289.3351745605469,297.5797119140625,289.2816162109375,1.0,0.2478787451982498,1.0,1.0,0.0,1.0,-1.3618967533111572,1.361895203590393,1.5517845213253167e-06,1.0390082597732544,0.0,0.0,0.0,23.131511688232425,25.0,51.41814041137695,-0.0,197.6468963623047,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146057128906,0.8954647779464722,0.1460489332675933,0.1313861161470413,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.31060791015625,0.629566490650177,0.050000000745058,0.0478136986494064,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31463623046875,0.8996801376342773,0.1480276882648468,0.1035953685641288,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143310546875,0.8590986728668213,0.1290723830461502,0.1223881617188453,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148498535156,0.9341282248497008,0.1635595709085464,0.7355027198791504,289.3152160644531,288.96240234375,289.3733215332031,288.16900634765625,289.3718566894531,297.5724182128906,289.3185729980469,1.0,0.2488046735525131,1.0,1.0,0.0,1.0,-1.3689990043640137,1.3689974546432495,1.566442051625927e-06,1.0447802543640137,0.0,0.0,0.0,23.10226821899414,25.0,51.41869735717773,-0.0,200.1240081787109,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146057128906,0.8954647779464722,0.1460489332675933,0.1313861161470413,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.31060791015625,0.629566490650177,0.050000000745058,0.0478136986494064,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31463623046875,0.8996801376342773,0.1480276882648468,0.1035953685641288,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143310546875,0.8590986728668213,0.1290723830461502,0.1223881617188453,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148498535156,0.9341282248497008,0.1635595709085464,0.7355027198791504,289.3152160644531,288.96240234375,289.3733215332031,288.16900634765625,289.3718566894531,297.5724182128906,289.3185729980469,1.0,0.2488046735525131,1.0,1.0,0.0,1.0,-1.3689990043640137,1.3689974546432495,1.566442051625927e-06,1.0447802543640137,0.0,0.0,0.0,23.10226821899414,25.0,51.41869735717773,-0.0,200.1240081787109,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330993652344,0.8980019688606262,0.1467047482728958,0.1319693326950073,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3291015625,0.6303038597106934,0.050000000745058,0.0478107258677482,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331298828125,0.9020667672157288,0.1486138999462127,0.1040006428956985,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.8612321019172668,0.1295626312494278,0.1228444352746009,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33331298828125,0.9362600445747375,0.1639052629470825,0.7370398044586182,289.3337097167969,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.56903076171875,289.3370361328125,1.0,0.2492728382349014,1.0,1.0,0.0,1.0,-1.3725749254226685,1.3725733757019043,1.5738573893031571e-06,1.047687292098999,0.0,0.0,0.0,23.08852195739746,25.0,51.41886520385742,-0.0,201.38218688964844,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515930175781,0.9005606174468994,0.1473658233880996,0.1325572878122329,296.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475646972656,0.6310481429100037,0.050000000745058,0.0478077493607997,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35162353515625,0.9044919013977052,0.1492047011852264,0.1044091284275055,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.351318359375,0.863402783870697,0.1300611346960067,0.1233085617423057,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.351806640625,0.93839430809021,0.1642501354217529,0.7385731935501099,289.3521728515625,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.5658264160156,289.3554992675781,1.0,0.2497440427541732,1.0,1.0,0.0,1.0,-1.3761653900146484,1.3761638402938845,1.5813263871677918e-06,1.0506064891815186,0.0,0.0,0.0,23.075225830078125,25.0,51.41890335083008,-0.0,202.65252685546875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885803222656,0.90580016374588,0.1487041413784027,0.1337478011846542,296.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.384521484375,0.6325598955154419,0.050000000745058,0.0478017963469028,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885803222656,0.9096078276634216,0.150400698184967,0.105236105620861,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883056640625,0.86785888671875,0.1310830116271972,0.1242606490850448,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3887634277344,0.9426649808883668,0.1649374067783355,0.7416285872459412,289.38916015625,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.5599060058594,289.3924560546875,1.0,0.2506954669952392,1.0,1.0,0.0,1.0,-1.3833907842636108,1.383389234542847,1.596428319317056e-06,1.0564815998077393,0.0,0.0,0.0,23.049888610839844,25.0,51.418758392333984,-0.0,205.23028564453125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885803222656,0.90580016374588,0.1487041413784027,0.1337478011846542,296.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.384521484375,0.6325598955154419,0.050000000745058,0.0478017963469028,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885803222656,0.9096078276634216,0.150400698184967,0.105236105620861,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883056640625,0.86785888671875,0.1310830116271972,0.1242606490850448,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3887634277344,0.9426649808883668,0.1649374067783355,0.7416285872459412,289.38916015625,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.5599060058594,289.3924560546875,1.0,0.2506954669952392,1.0,1.0,0.0,1.0,-1.3833907842636108,1.383389234542847,1.596428319317056e-06,1.0564815998077393,0.0,0.0,0.0,23.049888610839844,25.0,51.418758392333984,-0.0,205.23028564453125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.425537109375,0.9114132523536682,0.1500638276338577,0.1349575519561767,296.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4214782714844,0.6341078877449036,0.050000000745058,0.0477958247065544,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255676269531,0.9150331616401672,0.151616021990776,0.1060765460133552,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4252624511719,0.8724702000617981,0.1321367174386978,0.1252432614564895,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4257507324219,0.9469340443611144,0.1656218022108078,0.7446702718734741,289.4261169433594,289.1499938964844,289.4833374023437,288.2435302734375,289.4818725585937,297.5546264648437,289.4294128417969,1.0,0.2516585886478424,1.0,1.0,0.0,1.0,-1.390675663948059,1.3906739950180054,1.6117501218104735e-06,1.0624046325683594,0.0,0.0,0.0,23.02591133117676,25.0,51.41838073730469,-0.0,207.85739135742188,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.425537109375,0.9114132523536682,0.1500638276338577,0.1349575519561767,296.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4214782714844,0.6341078877449036,0.050000000745058,0.0477958247065544,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255676269531,0.9150331616401672,0.151616021990776,0.1060765460133552,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4252624511719,0.8724702000617981,0.1321367174386978,0.1252432614564895,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4257507324219,0.9469340443611144,0.1656218022108078,0.7446702718734741,289.4261169433594,289.1499938964844,289.4833374023437,288.2435302734375,289.4818725585937,297.5546264648437,289.4294128417969,1.0,0.2516585886478424,1.0,1.0,0.0,1.0,-1.390675663948059,1.3906739950180054,1.6117501218104735e-06,1.0624046325683594,0.0,0.0,0.0,23.02591133117676,25.0,51.41838073730469,-0.0,207.85739135742188,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
