time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382860,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625244140625,0.917352020740509,0.1514444500207901,0.1361861228942871,296.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4584350585937,0.6356987953186035,0.050000000745058,0.0477898195385932,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625549316406,0.9207085371017456,0.152850717306137,0.1069304645061492,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4622497558594,0.8772388100624084,0.1332208216190338,0.1262548565864563,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46270751953125,0.9511969089508056,0.166303738951683,0.7477003335952759,289.46307373046875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185546875,297.54986572265625,289.46636962890625,1.0,0.2526329159736633,1.0,1.0,0.0,1.0,-1.3980201482772827,1.398018479347229,1.6272930452032597e-06,1.0683742761611938,0.0,0.0,0.0,23.0029239654541,25.0,51.417850494384766,-0.0,210.53379821777344,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625244140625,0.917352020740509,0.1514444500207901,0.1361861228942871,296.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4584350585937,0.6356987953186035,0.050000000745058,0.0477898195385932,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625549316406,0.9207085371017456,0.152850717306137,0.1069304645061492,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4622497558594,0.8772388100624084,0.1332208216190338,0.1262548565864563,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46270751953125,0.9511969089508056,0.166303738951683,0.7477003335952759,289.46307373046875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185546875,297.54986572265625,289.46636962890625,1.0,0.2526329159736633,1.0,1.0,0.0,1.0,-1.3980201482772827,1.398018479347229,1.6272930452032597e-06,1.0683742761611938,0.0,0.0,0.0,23.0029239654541,25.0,51.417850494384766,-0.0,210.53379821777344,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49951171875,0.9235413074493408,0.1528455913066864,0.137433111667633,296.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4953918457031,0.6373393535614014,0.050000000745058,0.0477837696671485,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.49951171875,0.9265798330307008,0.1541047841310501,0.1077978312969207,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49920654296875,0.882166862487793,0.1343342959880828,0.1272943764925003,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4996643066406,0.9554493427276612,0.1669837236404419,0.750720739364624,289.5000305175781,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.545654296875,289.5032958984375,1.0,0.2536181211471557,1.0,1.0,0.0,1.0,-1.40542471408844,1.4054230451583862,1.6430598179795195e-06,1.074389934539795,0.0,0.0,0.0,22.98060607910156,25.0,51.41722106933594,-0.0,213.259765625,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49951171875,0.9235413074493408,0.1528455913066864,0.137433111667633,296.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4953918457031,0.6373393535614014,0.050000000745058,0.0477837696671485,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.49951171875,0.9265798330307008,0.1541047841310501,0.1077978312969207,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49920654296875,0.882166862487793,0.1343342959880828,0.1272943764925003,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4996643066406,0.9554493427276612,0.1669837236404419,0.750720739364624,289.5000305175781,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.545654296875,289.5032958984375,1.0,0.2536181211471557,1.0,1.0,0.0,1.0,-1.40542471408844,1.4054230451583862,1.6430598179795195e-06,1.074389934539795,0.0,0.0,0.0,22.98060607910156,25.0,51.41722106933594,-0.0,213.259765625,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5179748535156,0.9267085790634156,0.1535538136959076,0.1380634754896164,296.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5138854980469,0.6381803154945374,0.050000000745058,0.0477807261049747,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5180053710937,0.9295734763145448,0.1547391712665558,0.108236625790596,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177001953125,0.8846913576126099,0.1349019259214401,0.1278244704008102,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5181579589844,0.957570254802704,0.1673231124877929,0.7522279024124146,289.5185241699219,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.543701171875,289.52178955078125,1.0,0.2541147470474243,1.0,1.0,0.0,1.0,-1.409150242805481,1.4091485738754272,1.6510289242432918e-06,1.077415108680725,0.0,0.0,0.0,22.96961784362793,25.0,51.41689300537109,-0.0,214.64161682128903,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364685058594,0.9299135804176332,0.1542670279741287,0.1386983096599578,296.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5323486328125,0.6390361785888672,0.050000000745058,0.0477776676416397,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364990234375,0.9325978755950928,0.1553784161806106,0.108678787946701,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.53619384765625,0.8872563242912292,0.135476604104042,0.1283612549304962,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53662109375,0.9596869945526124,0.1676621884107589,0.7537334561347961,289.5370178222656,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.5419006347656,289.5402526855469,1.0,0.2546140551567077,1.0,1.0,0.0,1.0,-1.412891149520874,1.4128894805908203,1.659055556046951e-06,1.0804516077041626,0.0,0.0,0.0,22.958696365356445,25.0,51.41654968261719,-0.0,216.0360717773437,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5734558105469,0.9364069700241088,0.1557081341743469,0.1399811208248138,296.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5693054199219,0.6407961249351501,0.050000000745058,0.0477714948356151,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5734558105469,0.9387163519859314,0.1566713154315948,0.1095731183886528,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5731811523437,0.8925070762634277,0.1366467177867889,0.1294544637203216,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5736083984375,0.9639053344726562,0.1683396250009536,0.7567407488822937,289.573974609375,289.3796081542969,289.6300048828125,288.342529296875,289.6285705566406,297.53857421875,289.57720947265625,1.0,0.255620539188385,1.0,1.0,0.0,1.0,-1.420419692993164,1.4204180240631104,1.675282646829146e-06,1.086558818817139,0.0,0.0,0.0,22.93694877624512,25.0,51.41584014892578,-0.0,218.8631286621093,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5734558105469,0.9364069700241088,0.1557081341743469,0.1399811208248138,296.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5693054199219,0.6407961249351501,0.050000000745058,0.0477714948356151,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5734558105469,0.9387163519859314,0.1566713154315948,0.1095731183886528,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5731811523437,0.8925070762634277,0.1366467177867889,0.1294544637203216,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5736083984375,0.9639053344726562,0.1683396250009536,0.7567407488822937,289.573974609375,289.3796081542969,289.6300048828125,288.342529296875,289.6285705566406,297.53857421875,289.57720947265625,1.0,0.255620539188385,1.0,1.0,0.0,1.0,-1.420419692993164,1.4204180240631104,1.675282646829146e-06,1.086558818817139,0.0,0.0,0.0,22.93694877624512,25.0,51.41584014892578,-0.0,218.8631286621093,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.61041259765625,0.9429661631584167,0.157168760895729,0.1412814259529113,296.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.60626220703125,0.6426258087158203,0.050000000745058,0.0477652512490749,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.9448931813240052,0.1579836905002594,0.1104809567332267,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6101379394531,0.8979192972183228,0.1378443539142608,0.1305737048387527,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6105651855469,0.9680992960929872,0.1690165102481842,0.7597445249557495,289.6109313964844,289.4333190917969,289.6666564941406,288.3672180175781,289.6652526855469,297.5356140136719,289.6141357421875,1.0,0.2566376030445099,1.0,1.0,0.0,1.0,-1.428012490272522,1.4280108213424685,1.6917472294153413e-06,1.0927120447158811,0.0,0.0,0.0,22.91520500183105,25.0,51.41513442993164,-0.0,221.7421112060547,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.61041259765625,0.9429661631584167,0.157168760895729,0.1412814259529113,296.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.60626220703125,0.6426258087158203,0.050000000745058,0.0477652512490749,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.9448931813240052,0.1579836905002594,0.1104809567332267,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6101379394531,0.8979192972183228,0.1378443539142608,0.1305737048387527,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6105651855469,0.9680992960929872,0.1690165102481842,0.7597445249557495,289.6109313964844,289.4333190917969,289.6666564941406,288.3672180175781,289.6652526855469,297.5356140136719,289.6141357421875,1.0,0.2566376030445099,1.0,1.0,0.0,1.0,-1.428012490272522,1.4280108213424685,1.6917472294153413e-06,1.0927120447158811,0.0,0.0,0.0,22.91520500183105,25.0,51.41513442993164,-0.0,221.7421112060547,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473999023437,0.949540674686432,0.1586486399173736,0.1425989270210266,296.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6432189941406,0.6445320248603821,0.050000000745058,0.0477589257061481,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473999023437,0.951088845729828,0.1593155860900879,0.1114023104310035,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6471252441406,0.9034952521324158,0.1390691399574279,0.1317185759544372,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.64752197265625,0.9722632169723512,0.169693261384964,0.7627468109130859,289.6478881835937,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.53302001953125,289.6510925292969,1.0,0.2576653361320495,1.0,1.0,0.0,1.0,-1.435671091079712,1.4356694221496582,1.7084552155210986e-06,1.0989121198654177,0.0,0.0,0.0,22.893325805664062,28.0,51.41444396972656,-0.0,224.67420959472656,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473999023437,0.949540674686432,0.1586486399173736,0.1425989270210266,296.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6432189941406,0.6445320248603821,0.050000000745058,0.0477589257061481,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473999023437,0.951088845729828,0.1593155860900879,0.1114023104310035,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6471252441406,0.9034952521324158,0.1390691399574279,0.1317185759544372,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.64752197265625,0.9722632169723512,0.169693261384964,0.7627468109130859,289.6478881835937,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.53302001953125,289.6510925292969,1.0,0.2576653361320495,1.0,1.0,0.0,1.0,-1.435671091079712,1.4356694221496582,1.7084552155210986e-06,1.0989121198654177,0.0,0.0,0.0,22.893325805664062,28.0,51.41444396972656,-0.0,224.67420959472656,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6843566894531,0.9408267140388488,0.1601452082395553,0.143960639834404,296.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.68017578125,0.6376267075538635,0.050000000745058,0.0477824173867702,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6843566894531,0.94207102060318,0.1606652289628982,0.1123585775494575,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.68408203125,0.8957727551460266,0.1403190642595291,0.1329177170991897,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6844787597656,0.9626704454421996,0.170368880033493,0.765887975692749,289.6848449707031,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.53076171875,289.68804931640625,1.0,0.2598260641098022,1.0,1.0,0.0,1.0,-1.4436922073364258,1.4436904191970823,1.726055870676646e-06,1.105392575263977,0.0,0.0,0.0,23.63372611999512,31.0,51.4147834777832,-0.0,229.65084838867188,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6843566894531,0.9408267140388488,0.1601452082395553,0.143960639834404,296.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.68017578125,0.6376267075538635,0.050000000745058,0.0477824173867702,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6843566894531,0.94207102060318,0.1606652289628982,0.1123585775494575,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.68408203125,0.8957727551460266,0.1403190642595291,0.1329177170991897,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6844787597656,0.9626704454421996,0.170368880033493,0.765887975692749,289.6848449707031,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.53076171875,289.68804931640625,1.0,0.2598260641098022,1.0,1.0,0.0,1.0,-1.4436922073364258,1.4436904191970823,1.726055870676646e-06,1.105392575263977,0.0,0.0,0.0,23.63372611999512,31.0,51.4147834777832,-0.0,229.65084838867188,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7028503417969,0.9319577217102052,0.1608981788158416,0.1446554511785507,296.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6986694335937,0.6318415999412537,0.050000000745058,0.0478040464222431,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7028503417969,0.933045208454132,0.1613454818725586,0.1128480434417724,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7025756835937,0.8882009387016296,0.140952318906784,0.1335353404283523,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7029724121094,0.9534470438957214,0.1707050651311874,0.7674996256828308,289.7033386230469,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.5296936035156,289.7065124511719,1.0,0.2612174749374389,1.0,1.0,0.0,1.0,-1.4478158950805664,1.4478142261505127,1.7351477481497568e-06,1.1087212562561035,0.0,0.0,0.0,24.25653076171875,31.0,51.41768646240234,-0.0,232.82635498046875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7213439941406,0.9214240908622742,0.1616539657115936,0.1453576534986496,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7171325683594,0.6252541542053223,0.050000000745058,0.0478307679295539,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7213439941406,0.9223332405090332,0.1620290726423263,0.113343633711338,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7210693359375,0.8793428540229797,0.1415907442569732,0.1341630220413208,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.721435546875,0.942197561264038,0.1710399687290191,0.7691298127174377,289.7218322753906,289.5857238769531,289.77667236328125,288.44110107421875,289.7752685546875,297.5287170410156,289.7249755859375,1.0,0.2627747654914856,1.0,1.0,0.0,1.0,-1.4519964456558228,1.451994776725769,1.744394239722169e-06,1.112093448638916,0.0,0.0,0.0,25.00952339172364,34.0,51.4207649230957,-0.0,236.36363220214844,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7583312988281,0.899551272392273,0.1631737053394317,0.1467813104391098,296.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7541198730469,0.610251247882843,0.050000000745058,0.0478967018425464,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7583312988281,0.900059163570404,0.1634060442447662,0.1143508851528167,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.758056640625,0.8601782917976379,0.1428825408220291,0.1354451030492782,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7584228515625,0.9166866540908812,0.1717057824134826,0.7724317312240601,289.7587890625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119506835937,297.5268859863281,289.7619323730469,1.0,0.2662854790687561,1.0,1.0,0.0,1.0,-1.4604967832565308,1.4604949951171875,1.7632872868489358e-06,1.118943214416504,0.0,0.0,0.0,26.83498954772949,37.0,51.4266357421875,-0.0,244.3477325439453,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7583312988281,0.899551272392273,0.1631737053394317,0.1467813104391098,296.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7541198730469,0.610251247882843,0.050000000745058,0.0478967018425464,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7583312988281,0.900059163570404,0.1634060442447662,0.1143508851528167,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.758056640625,0.8601782917976379,0.1428825408220291,0.1354451030492782,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7584228515625,0.9166866540908812,0.1717057824134826,0.7724317312240601,289.7587890625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119506835937,297.5268859863281,289.7619323730469,1.0,0.2662854790687561,1.0,1.0,0.0,1.0,-1.4604967832565308,1.4604949951171875,1.7632872868489358e-06,1.118943214416504,0.0,0.0,0.0,26.83498954772949,37.0,51.4266357421875,-0.0,244.3477325439453,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953186035156,0.8789176344871521,0.1647044867277145,0.1482274085283279,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911071777344,0.5934458374977112,0.050000000745058,0.0479759201407432,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953186035156,0.8791486024856567,0.1647962629795074,0.1153771132230758,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950439453125,0.8415331244468689,0.1441941708326339,0.1367592513561248,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79541015625,0.8930442929267883,0.1723664700984954,0.7757731676101685,289.7957763671875,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.5252380371094,289.7989196777344,1.0,0.2702008783817291,1.0,1.0,0.0,1.0,-1.469148874282837,1.4691470861434937,1.7826447447077951e-06,1.125906229019165,0.0,0.0,0.0,29.00053024291992,40.0,51.43137741088867,-0.0,253.3346405029297,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953186035156,0.8789176344871521,0.1647044867277145,0.1482274085283279,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911071777344,0.5934458374977112,0.050000000745058,0.0479759201407432,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953186035156,0.8791486024856567,0.1647962629795074,0.1153771132230758,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950439453125,0.8415331244468689,0.1441941708326339,0.1367592513561248,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79541015625,0.8930442929267883,0.1723664700984954,0.7757731676101685,289.7957763671875,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.5252380371094,289.7989196777344,1.0,0.2702008783817291,1.0,1.0,0.0,1.0,-1.469148874282837,1.4691470861434937,1.7826447447077951e-06,1.125906229019165,0.0,0.0,0.0,29.00053024291992,40.0,51.43137741088867,-0.0,253.3346405029297,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.832275390625,0.8618625998497009,0.166588619351387,0.1498713940382003,296.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280334472656,0.5779326558113098,0.050000000745058,0.0480580031871795,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.832275390625,0.8618484735488892,0.1665478944778442,0.1165608465671539,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8320007324219,0.8263646364212036,0.1458791196346283,0.1382954120635986,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.83233642578125,0.873794674873352,0.1733797639608383,0.7800662517547607,289.8327331542969,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.5270690917969,289.8358459472656,1.0,0.2744537889957428,1.0,1.0,0.0,1.0,-1.479637861251831,1.4796360731124878,1.8062503386317983e-06,1.1343027353286743,0.0,0.0,0.0,31.272846221923828,43.0,51.425540924072266,-0.0,263.47723388671875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.832275390625,0.8618625998497009,0.166588619351387,0.1498713940382003,296.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280334472656,0.5779326558113098,0.050000000745058,0.0480580031871795,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.832275390625,0.8618484735488892,0.1665478944778442,0.1165608465671539,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8320007324219,0.8263646364212036,0.1458791196346283,0.1382954120635986,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.83233642578125,0.873794674873352,0.1733797639608383,0.7800662517547607,289.8327331542969,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.5270690917969,289.8358459472656,1.0,0.2744537889957428,1.0,1.0,0.0,1.0,-1.479637861251831,1.4796360731124878,1.8062503386317983e-06,1.1343027353286743,0.0,0.0,0.0,31.272846221923828,43.0,51.425540924072266,-0.0,263.47723388671875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692626953125,0.8504367470741272,0.1689855456352234,0.1519892513751983,296.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8650207519531,0.5655437111854553,0.050000000745058,0.0481314398348331,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692626953125,0.8502435684204102,0.168843001127243,0.1181305795907974,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690185546875,0.8160964250564575,0.1481397598981857,0.1403800845146179,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8693542480469,0.8604282736778259,0.174958124756813,0.786902129650116,289.8697204589844,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.5348205566406,289.8728332519531,1.0,0.279129147529602,1.0,1.0,0.0,1.0,-1.4948599338531494,1.4948581457138062,1.840842855926894e-06,1.146464228630066,0.0,0.0,0.0,33.4161491394043,46.0,51.489402770996094,-0.0,275.50341796875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692626953125,0.8504367470741272,0.1689855456352234,0.1519892513751983,296.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8650207519531,0.5655437111854553,0.050000000745058,0.0481314398348331,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692626953125,0.8502435684204102,0.168843001127243,0.1181305795907974,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690185546875,0.8160964250564575,0.1481397598981857,0.1403800845146179,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8693542480469,0.8604282736778259,0.174958124756813,0.786902129650116,289.8697204589844,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.5348205566406,289.8728332519531,1.0,0.279129147529602,1.0,1.0,0.0,1.0,-1.4948599338531494,1.4948581457138062,1.840842855926894e-06,1.146464228630066,0.0,0.0,0.0,33.4161491394043,46.0,51.489402770996094,-0.0,275.50341796875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8878173828125,0.8459044098854065,0.170316681265831,0.15317964553833,296.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8835754394531,0.5600374341011047,0.050000000745058,0.0481668412685394,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8878173828125,0.845650315284729,0.1701377928256988,0.1190275475382804,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8875732421875,0.8119421601295471,0.1494320631027221,0.1415878236293792,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.88787841796875,0.8550425171852112,0.1759064197540283,0.7910906672477722,289.8882751464844,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.5402526855469,289.8913879394531,1.0,0.2816260457038879,1.0,1.0,0.0,1.0,-1.5038857460021973,1.5038838386535645,1.8615509134178865e-06,1.1536707878112793,0.0,0.0,0.0,34.48236846923828,46.0,51.5406379699707,-0.0,282.2189636230469,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9064025878906,0.8418664932250977,0.1717180460691452,0.1544384211301803,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9021301269531,0.5548338294029236,0.050000000745058,0.0482021197676658,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9064025878906,0.8415688872337341,0.1715123951435089,0.1199845075607299,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061584472656,0.8081775307655334,0.1508139222860336,0.1428861916065216,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9064636230469,0.8502237200737,0.1769422143697738,0.795700192451477,289.9068603515625,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.54644775390625,289.9099426269531,1.0,0.2842243611812591,1.0,1.0,0.0,1.0,-1.5136798620224,1.513677954673767,1.8841875544239883e-06,1.1614869832992554,0.0,0.0,0.0,35.56132888793945,34.0,51.59519577026367,-0.0,289.3897399902344,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436950683594,0.8629142045974731,0.1747080087661743,0.1569793224334716,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393615722656,0.5683035850524902,0.050000000745058,0.048114001750946,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436950683594,0.8625384569168091,0.1744726747274398,0.1219346150755882,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8285560011863708,0.1538144052028656,0.1455576419830322,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9437255859375,0.8705963492393494,0.1792440563440323,0.805244505405426,289.944091796875,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.56060791015625,289.9471740722656,1.0,0.2841970026493072,1.0,1.0,0.0,1.0,-1.5336307287216189,1.5336288213729858,1.93085361388512e-06,1.1774141788482666,0.0,0.0,0.0,33.71281051635742,25.0,51.697044372558594,-0.0,293.7002868652344,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436950683594,0.8629142045974731,0.1747080087661743,0.1569793224334716,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393615722656,0.5683035850524902,0.050000000745058,0.048114001750946,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436950683594,0.8625384569168091,0.1744726747274398,0.1219346150755882,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8285560011863708,0.1538144052028656,0.1455576419830322,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9437255859375,0.8705963492393494,0.1792440563440323,0.805244505405426,289.944091796875,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.56060791015625,289.9471740722656,1.0,0.2841970026493072,1.0,1.0,0.0,1.0,-1.5336307287216189,1.5336288213729858,1.93085361388512e-06,1.1774141788482666,0.0,0.0,0.0,33.71281051635742,25.0,51.697044372558594,-0.0,293.7002868652344,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.9154353141784668,0.1779315024614334,0.1596446931362152,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9765930175781,0.6026548743247986,0.050000000745058,0.0479306317865848,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.9149658679962158,0.1776930540800094,0.1240008845925331,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.876441240310669,0.1571045964956283,0.148415595293045,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98101806640625,0.9234265089035034,0.1818261742591858,0.8156320452690125,289.9813842773437,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.5765380859375,289.98443603515625,1.0,0.2819437086582184,1.0,1.0,0.0,1.0,-1.5549919605255127,1.5549899339675903,1.981603418244049e-06,1.1944376230239868,0.0,0.0,0.0,29.48528289794922,25.0,51.75718688964844,-0.0,292.45782470703125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.9154353141784668,0.1779315024614334,0.1596446931362152,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9765930175781,0.6026548743247986,0.050000000745058,0.0479306317865848,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.9149658679962158,0.1776930540800094,0.1240008845925331,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.876441240310669,0.1571045964956283,0.148415595293045,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98101806640625,0.9234265089035034,0.1818261742591858,0.8156320452690125,289.9813842773437,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.5765380859375,289.98443603515625,1.0,0.2819437086582184,1.0,1.0,0.0,1.0,-1.5549919605255127,1.5549899339675903,1.981603418244049e-06,1.1944376230239868,0.0,0.0,0.0,29.48528289794922,25.0,51.75718688964844,-0.0,292.45782470703125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.018310546875,0.9810927510261536,0.1813556104898452,0.1625295132398605,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.01385498046875,0.6378375887870789,0.050000000745058,0.0477804914116859,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.018310546875,0.9807363748550416,0.1811407208442688,0.1262561529874801,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9411161541938782,0.1606493890285492,0.1515557318925857,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0183410644531,0.9863983392715454,0.1846525818109512,0.8273116946220398,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0686950683594,297.5935974121094,290.0216979980469,1.0,0.2814343571662903,1.0,1.0,0.0,1.0,-1.5786083936691284,1.578606367111206,2.038668526438414e-06,1.2132326364517212,0.0,0.0,0.0,26.15057182312012,43.0,51.812129974365234,-0.0,294.63818359375,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.018310546875,0.9810927510261536,0.1813556104898452,0.1625295132398605,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.01385498046875,0.6378375887870789,0.050000000745058,0.0477804914116859,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.018310546875,0.9807363748550416,0.1811407208442688,0.1262561529874801,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9411161541938782,0.1606493890285492,0.1515557318925857,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0183410644531,0.9863983392715454,0.1846525818109512,0.8273116946220398,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0686950683594,297.5935974121094,290.0216979980469,1.0,0.2814343571662903,1.0,1.0,0.0,1.0,-1.5786083936691284,1.578606367111206,2.038668526438414e-06,1.2132326364517212,0.0,0.0,0.0,26.15057182312012,43.0,51.812129974365234,-0.0,294.63818359375,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9584072828292848,0.1849372684955597,0.1657771468162536,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.619933545589447,0.050000000745058,0.0478523597121238,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9580832719802856,0.1847770512104034,0.1288142800331115,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0554504394531,0.916451632976532,0.1644104868173599,0.1551318764686584,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556945800781,0.9635646939277648,0.18768110871315,0.8410031199455261,290.0560607910156,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.6111755371094,290.0590209960937,1.0,0.2887324094772339,1.0,1.0,0.0,1.0,-1.6065582036972046,1.606556057929993,2.107473164869589e-06,1.2354135513305664,0.0,0.0,0.0,28.53264045715332,61.0,51.86814880371094,-0.0,314.50152587890625,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9584072828292848,0.1849372684955597,0.1657771468162536,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.619933545589447,0.050000000745058,0.0478523597121238,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9580832719802856,0.1847770512104034,0.1288142800331115,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0554504394531,0.916451632976532,0.1644104868173599,0.1551318764686584,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556945800781,0.9635646939277648,0.18768110871315,0.8410031199455261,290.0560607910156,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.6111755371094,290.0590209960937,1.0,0.2887324094772339,1.0,1.0,0.0,1.0,-1.6065582036972046,1.606556057929993,2.107473164869589e-06,1.2354135513305664,0.0,0.0,0.0,28.53264045715332,61.0,51.86814880371094,-0.0,314.50152587890625,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.9222766160964966,0.1867719143629074,0.167511761188507,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.06988525390625,0.5963765382766724,0.050000000745058,0.0479600802063941,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.9220061898231506,0.1866521537303924,0.1301885396242141,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741882324219,0.8847838044166565,0.1663585603237152,0.1570588946342468,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07440185546875,0.9272861480712892,0.1892569363117218,0.8484813570976257,290.07476806640625,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.6199951171875,290.0777282714844,1.0,0.2944689691066742,1.0,1.0,0.0,1.0,-1.6217106580734253,1.6217085123062134,2.145377720808028e-06,1.2474349737167358,0.0,0.0,0.0,31.57023048400879,61.0,51.91051483154297,-0.0,330.3814392089844,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
