time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384960,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931396484375,0.8868519067764282,0.18863245844841,0.1693062633275985,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.088623046875,0.5695270299911499,0.050000000745058,0.0481056049466133,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931396484375,0.8866968154907227,0.1885616481304168,0.1316153854131698,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929260253906,0.8536028265953064,0.1683476269245147,0.1590635478496551,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931396484375,0.8906415700912476,0.1908694058656692,0.8563089370727539,290.093505859375,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.6288146972656,290.096435546875,1.0,0.3012965619564056,1.0,1.0,0.0,1.0,-1.6375566720962524,1.637554407119751,2.185464154536021e-06,1.2599977254867554,0.0,0.0,0.0,35.582786560058594,79.0,51.95148468017578,-0.0,349.62274169921875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8300305604934692,0.1924266517162323,0.1730527728796005,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.12615966796875,0.5211449861526489,0.050000000745058,0.0484921969473362,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8300541639328003,0.1924782842397689,0.1346089392900467,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8011572360992432,0.1724421828985214,0.1632803976535797,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8325466513633728,0.1941969245672226,0.8728879690170288,290.13104248046875,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.6462097167969,290.1339111328125,1.0,0.3174776434898376,1.0,1.0,0.0,1.0,-1.6710796356201172,1.6710773706436155,2.2717761112289736e-06,1.2865461111068726,0.0,0.0,0.0,46.07738494873047,67.0,52.02328109741211,-0.0,397.2158203125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8300305604934692,0.1924266517162323,0.1730527728796005,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.12615966796875,0.5211449861526489,0.050000000745058,0.0484921969473362,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8300541639328003,0.1924782842397689,0.1346089392900467,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8011572360992432,0.1724421828985214,0.1632803976535797,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8325466513633728,0.1941969245672226,0.8728879690170288,290.13104248046875,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.6462097167969,290.1339111328125,1.0,0.3174776434898376,1.0,1.0,0.0,1.0,-1.6710796356201172,1.6710773706436155,2.2717761112289736e-06,1.2865461111068726,0.0,0.0,0.0,46.07738494873047,67.0,52.02328109741211,-0.0,397.2158203125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8196244239807129,0.1963369101285934,0.1766588687896728,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1637878417969,0.5095968842506409,0.050000000745058,0.0486310347914695,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8198334574699402,0.1965364515781402,0.1375130712985992,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7912567853927612,0.176698550581932,0.1673970967531204,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8214989304542542,0.1976680904626846,0.8889095783233643,290.1686706542969,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.6634521484375,290.1714782714844,1.0,0.325333684682846,1.0,1.0,0.0,1.0,-1.7032432556152344,1.7032408714294434,2.356560344196623e-06,1.312021255493164,0.0,0.0,0.0,50.286598205566406,55.0,52.07795333862305,-0.0,427.6214294433594,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8196244239807129,0.1963369101285934,0.1766588687896728,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1637878417969,0.5095968842506409,0.050000000745058,0.0486310347914695,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8198334574699402,0.1965364515781402,0.1375130712985992,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7912567853927612,0.176698550581932,0.1673970967531204,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8214989304542542,0.1976680904626846,0.8889095783233643,290.1686706542969,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.6634521484375,290.1714782714844,1.0,0.325333684682846,1.0,1.0,0.0,1.0,-1.7032432556152344,1.7032408714294434,2.356560344196623e-06,1.312021255493164,0.0,0.0,0.0,50.286598205566406,55.0,52.07795333862305,-0.0,427.6214294433594,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20587158203125,0.8323712348937988,0.2004140764474868,0.1802074611186981,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2013244628906,0.5150867700576782,0.050000000745058,0.0485610403120517,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.20587158203125,0.8327841758728027,0.2007779628038406,0.1403847634792328,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056884765625,0.8059874773025513,0.1811532378196716,0.1714847832918167,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20587158203125,0.8336787819862366,0.2013219445943832,0.904720664024353,290.2062072753906,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.6809387207031,290.208984375,1.0,0.3279979526996612,1.0,1.0,0.0,1.0,-1.7347595691680908,1.7347570657730105,2.4414418930973625e-06,1.3369320631027222,0.0,0.0,0.0,49.20792770385742,43.0,52.05910110473633,-0.0,443.083740234375,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20587158203125,0.8323712348937988,0.2004140764474868,0.1802074611186981,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2013244628906,0.5150867700576782,0.050000000745058,0.0485610403120517,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.20587158203125,0.8327841758728027,0.2007779628038406,0.1403847634792328,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056884765625,0.8059874773025513,0.1811532378196716,0.1714847832918167,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20587158203125,0.8336787819862366,0.2013219445943832,0.904720664024353,290.2062072753906,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.6809387207031,290.208984375,1.0,0.3279979526996612,1.0,1.0,0.0,1.0,-1.7347595691680908,1.7347570657730105,2.4414418930973625e-06,1.3369320631027222,0.0,0.0,0.0,49.20792770385742,43.0,52.05910110473633,-0.0,443.083740234375,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433776855469,0.8658141493797302,0.2046672999858856,0.1837773323059082,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2388000488281,0.5357378125190735,0.050000000745058,0.0483487397432327,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433776855469,0.8665140867233276,0.2052127420902252,0.143284723162651,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.24322509765625,0.8390305638313293,0.185816153883934,0.175624817609787,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433776855469,0.8666660189628601,0.2051701843738556,0.9207165241241456,290.24371337890625,289.73638916015625,290.2900085449219,288.8088073730469,290.2888488769531,297.6987609863281,290.2464599609375,1.0,0.327134758234024,1.0,1.0,0.0,1.0,-1.766449809074402,1.7664473056793213,2.528604227336473e-06,1.3619434833526611,0.0,0.0,0.0,44.54420471191406,31.0,52.02872848510742,-0.0,448.3475341796875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433776855469,0.8658141493797302,0.2046672999858856,0.1837773323059082,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2388000488281,0.5357378125190735,0.050000000745058,0.0483487397432327,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433776855469,0.8665140867233276,0.2052127420902252,0.143284723162651,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.24322509765625,0.8390305638313293,0.185816153883934,0.175624817609787,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433776855469,0.8666660189628601,0.2051701843738556,0.9207165241241456,290.24371337890625,289.73638916015625,290.2900085449219,288.8088073730469,290.2888488769531,297.6987609863281,290.2464599609375,1.0,0.327134758234024,1.0,1.0,0.0,1.0,-1.766449809074402,1.7664473056793213,2.528604227336473e-06,1.3619434833526611,0.0,0.0,0.0,44.54420471191406,31.0,52.02872848510742,-0.0,448.3475341796875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.8943138718605042,0.2068595886230468,0.1855833977460861,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.25750732421875,0.5543809533119202,0.050000000745058,0.0482026673853397,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621459960937,0.8951926231384277,0.20750293135643,0.1447559297084808,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.8659400939941406,0.1882262974977493,0.177729070186615,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.8949189782142639,0.2071680724620819,0.9288547039031982,290.262451171875,289.7136535644531,290.3083190917969,288.8223571777344,290.30718994140625,297.70782470703125,290.2651672363281,1.0,0.3257690072059631,1.0,1.0,0.0,1.0,-1.7825075387954712,1.7825050354003906,2.5734620976436418e-06,1.374603271484375,0.0,0.0,0.0,41.21189880371094,31.0,52.01412963867188,-0.0,448.1129455566406,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2808837890625,0.9384998679161072,0.2090946286916732,0.1874082237482071,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2762145996094,0.5813867449760437,0.050000000745058,0.048035766929388,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2808837890625,0.9396917819976808,0.2098409682512283,0.1462451815605163,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807312011719,0.9058086276054382,0.1906883269548416,0.1798615455627441,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2808837890625,0.9388728737831116,0.2092146724462509,0.9371123909950256,290.2811889648437,289.6909484863281,290.32666015625,288.8358764648437,290.3255310058594,297.71697998046875,290.28387451171875,1.0,0.3239445388317108,1.0,1.0,0.0,1.0,-1.798761963844299,1.7987593412399292,2.619341557874577e-06,1.3874090909957886,0.0,0.0,0.0,37.3603744506836,25.0,52.0009994506836,-0.0,446.3851318359375,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.9930492043495178,0.2137753963470459,0.1881330162286758,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.314453125,0.6178855299949646,0.050000000745058,0.0478592813014984,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.9849621653556824,0.2149643152952194,0.1419534236192703,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192138671875,0.9728073477745056,0.1957158148288726,0.1844081282615661,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.9939396381378174,0.2134843170642852,0.9430713057518004,290.3196716308594,289.6454772949219,290.36334228515625,288.8627319335937,290.3622131347656,297.736083984375,290.3221435546875,1.0,0.3204065263271332,1.0,1.0,0.0,1.0,-1.8057067394256592,1.805704116821289,2.6398793124826625e-06,1.393473505973816,0.0,0.0,0.0,33.07282638549805,45.0,52.401466369628906,-0.0,437.7941589355469,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.9930492043495178,0.2137753963470459,0.1881330162286758,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.314453125,0.6178855299949646,0.050000000745058,0.0478592813014984,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.9849621653556824,0.2149643152952194,0.1419534236192703,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192138671875,0.9728073477745056,0.1957158148288726,0.1844081282615661,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.9939396381378174,0.2134843170642852,0.9430713057518004,290.3196716308594,289.6454772949219,290.36334228515625,288.8627319335937,290.3622131347656,297.736083984375,290.3221435546875,1.0,0.3204065263271332,1.0,1.0,0.0,1.0,-1.8057067394256592,1.805704116821289,2.6398793124826625e-06,1.393473505973816,0.0,0.0,0.0,33.07282638549805,45.0,52.401466369628906,-0.0,437.7941589355469,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35504150390625,0.9865155220031738,0.219582661986351,0.1871575266122818,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3505249023437,0.6139687895774841,0.050000000745058,0.0478765964508056,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.35498046875,0.977890133857727,0.221773087978363,0.1412357091903686,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35498046875,0.9748654365539552,0.2009651362895965,0.189307615160942,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.9933754801750184,0.2183210104703903,0.9595109820365906,290.3553771972656,289.6000061035156,290.3999938964844,288.88934326171875,290.3988952636719,297.7524108886719,290.3580322265625,1.0,0.3258074820041656,1.0,1.0,0.0,1.0,-1.8304837942123413,1.8304810523986816,2.7101118575956207e-06,1.4122766256332395,0.0,0.0,0.0,34.0693473815918,65.0,51.31582260131836,-0.0,456.0401916503906,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35504150390625,0.9865155220031738,0.219582661986351,0.1871575266122818,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3505249023437,0.6139687895774841,0.050000000745058,0.0478765964508056,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.35498046875,0.977890133857727,0.221773087978363,0.1412357091903686,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35498046875,0.9748654365539552,0.2009651362895965,0.189307615160942,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.9933754801750184,0.2183210104703903,0.9595109820365906,290.3553771972656,289.6000061035156,290.3999938964844,288.88934326171875,290.3988952636719,297.7524108886719,290.3580322265625,1.0,0.3258074820041656,1.0,1.0,0.0,1.0,-1.8304837942123413,1.8304810523986816,2.7101118575956207e-06,1.4122766256332395,0.0,0.0,0.0,34.0693473815918,65.0,51.31582260131836,-0.0,456.0401916503906,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918151855469,0.996188223361969,0.2252183705568313,0.2004976719617843,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3870849609375,0.6073257923126221,0.050000000745058,0.0479055568575859,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3917541503906,0.9840487837791444,0.2280864268541336,0.1489072740077972,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916931152344,0.973425567150116,0.2064536958932876,0.1944641172885894,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918151855469,0.9952415227890016,0.2230096906423568,0.9976881742477416,290.3921203613281,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.7655944824219,290.3948974609375,1.0,0.3397089838981628,1.0,1.0,0.0,1.0,-1.9077248573303225,1.9077218770980835,2.9383816126937745e-06,1.472543716430664,0.0,0.0,0.0,36.66067123413086,85.0,51.61023712158203,-0.0,515.1859130859375,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918151855469,0.996188223361969,0.2252183705568313,0.2004976719617843,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3870849609375,0.6073257923126221,0.050000000745058,0.0479055568575859,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3917541503906,0.9840487837791444,0.2280864268541336,0.1489072740077972,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916931152344,0.973425567150116,0.2064536958932876,0.1944641172885894,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918151855469,0.9952415227890016,0.2230096906423568,0.9976881742477416,290.3921203613281,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.7655944824219,290.3948974609375,1.0,0.3397089838981628,1.0,1.0,0.0,1.0,-1.9077248573303225,1.9077218770980835,2.9383816126937745e-06,1.472543716430664,0.0,0.0,0.0,36.66067123413086,85.0,51.61023712158203,-0.0,515.1859130859375,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9101249575614928,0.2292826920747757,0.205794021487236,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42578125,0.5426419377326965,0.050000000745058,0.0482886247336864,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306640625,0.91443932056427,0.2321603149175644,0.1620935797691345,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305114746094,0.8852242231369019,0.2119971066713333,0.200076937675476,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9074664115905762,0.2275339812040329,1.0198042392730713,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.787109375,290.4335021972656,1.0,0.3582625389099121,1.0,1.0,0.0,1.0,-1.963738203048706,1.9637351036071773,3.111470277872286e-06,1.5168452262878418,0.0,0.0,0.0,47.79121780395508,105.0,52.47772216796875,-0.0,591.8497314453125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9101249575614928,0.2292826920747757,0.205794021487236,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42578125,0.5426419377326965,0.050000000745058,0.0482886247336864,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306640625,0.91443932056427,0.2321603149175644,0.1620935797691345,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305114746094,0.8852242231369019,0.2119971066713333,0.200076937675476,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9074664115905762,0.2275339812040329,1.0198042392730713,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.787109375,290.4335021972656,1.0,0.3582625389099121,1.0,1.0,0.0,1.0,-1.963738203048706,1.9637351036071773,3.111470277872286e-06,1.5168452262878418,0.0,0.0,0.0,47.79121780395508,105.0,52.47772216796875,-0.0,591.8497314453125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.44952392578125,0.8715141415596008,0.231484979391098,0.2079765200614929,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4447631835937,0.5148535966873169,0.050000000745058,0.0485610291361808,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4495544433594,0.875137448310852,0.234359472990036,0.1637608110904693,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4494323730469,0.8499419093132019,0.2147900760173797,0.2029742896556854,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44952392578125,0.8693569302558899,0.2298142462968826,1.031249761581421,290.4498291015625,289.486328125,290.4916687011719,288.95428466796875,290.4906311035156,297.7976989746094,290.45233154296875,1.0,0.3682769238948822,1.0,1.0,0.0,1.0,-1.985911846160889,1.9859086275100708,3.181241936545121e-06,1.5341873168945312,0.0,0.0,0.0,55.26251220703125,105.0,52.37528991699219,-0.0,633.7399291992188,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4683532714844,0.8424196243286133,0.2337803542613983,0.2102701216936111,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4635925292969,0.4947112202644348,0.050000000745058,0.0488556697964668,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4683532714844,0.8457120656967163,0.2367118746042251,0.165563479065895,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682312011719,0.8235294818878174,0.2176077365875244,0.2059150636196136,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.46832275390625,0.8405300378799438,0.2321213632822036,1.042904496192932,290.4686279296875,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.8072509765625,290.4710998535156,1.0,0.3786901831626892,1.0,1.0,0.0,1.0,-2.00871205329895,2.0087087154388428,3.253859176766128e-06,1.5520066022872925,0.0,0.0,0.0,63.32083511352539,93.0,52.28388214111328,-0.0,679.03955078125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5060119628906,0.8290449976921082,0.2385801821947097,0.2147156596183776,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50128173828125,0.4827942550182342,0.050000000745058,0.0490779280662536,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50604248046875,0.8323552012443542,0.241740196943283,0.1691553443670272,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5059509277344,0.8118129372596741,0.2233358770608902,0.2115078717470169,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5060119628906,0.827200710773468,0.2368385344743728,1.0648856163024902,290.5063171386719,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.8246154785156,290.5087280273437,1.0,0.3894782960414886,1.0,1.0,0.0,1.0,-2.051748514175415,2.051745176315308,3.393408178453683e-06,1.5856646299362185,0.0,0.0,0.0,70.09945678710938,81.0,52.190731048583984,-0.0,737.771240234375,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5060119628906,0.8290449976921082,0.2385801821947097,0.2147156596183776,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50128173828125,0.4827942550182342,0.050000000745058,0.0490779280662536,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50604248046875,0.8323552012443542,0.241740196943283,0.1691553443670272,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5059509277344,0.8118129372596741,0.2233358770608902,0.2115078717470169,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5060119628906,0.827200710773468,0.2368385344743728,1.0648856163024902,290.5063171386719,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.8246154785156,290.5087280273437,1.0,0.3894782960414886,1.0,1.0,0.0,1.0,-2.051748514175415,2.051745176315308,3.393408178453683e-06,1.5856646299362185,0.0,0.0,0.0,70.09945678710938,81.0,52.190731048583984,-0.0,737.771240234375,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5435791015625,0.8380250334739685,0.243625208735466,0.2191348224878311,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.485175758600235,0.050000000745058,0.0490310303866863,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5435791015625,0.8416649103164673,0.2471023052930832,0.1727998405694961,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434875488281,0.8221091032028198,0.229235753417015,0.2169820368289947,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5435485839844,0.8360382914543152,0.2417393773794174,1.0863622426986694,290.5438537597656,289.3726806640625,290.5833435058594,289.0162353515625,290.5823669433594,297.8412170410156,290.54620361328125,1.0,0.3946077525615692,1.0,1.0,0.0,1.0,-2.0937442779541016,2.093740701675415,3.5325520002515987e-06,1.6184417009353638,0.0,0.0,0.0,70.0600357055664,69.0,52.083099365234375,-0.0,773.57421875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5435791015625,0.8380250334739685,0.243625208735466,0.2191348224878311,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.485175758600235,0.050000000745058,0.0490310303866863,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5435791015625,0.8416649103164673,0.2471023052930832,0.1727998405694961,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434875488281,0.8221091032028198,0.229235753417015,0.2169820368289947,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5435485839844,0.8360382914543152,0.2417393773794174,1.0863622426986694,290.5438537597656,289.3726806640625,290.5833435058594,289.0162353515625,290.5823669433594,297.8412170410156,290.54620361328125,1.0,0.3946077525615692,1.0,1.0,0.0,1.0,-2.0937442779541016,2.093740701675415,3.5325520002515987e-06,1.6184417009353638,0.0,0.0,0.0,70.0600357055664,69.0,52.083099365234375,-0.0,773.57421875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810546875,0.8637732267379761,0.248874619603157,0.2235784977674484,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57623291015625,0.4973333179950714,0.050000000745058,0.048809353262186,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810546875,0.8680750131607056,0.2527226209640503,0.1765055656433105,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809631347656,0.8479297161102295,0.2353237718343734,0.2224553972482681,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810241699219,0.8614740967750549,0.2468344271183014,1.1078702211380005,290.5813293457031,289.32720947265625,290.6199951171875,289.0399475097656,290.6190490722656,297.8580017089844,290.5836181640625,1.0,0.3961234092712402,1.0,1.0,0.0,1.0,-2.1356709003448486,2.135667324066162,3.6744224871654296e-06,1.6511234045028689,0.0,0.0,0.0,65.61872100830078,57.0,52.00187301635742,-0.0,794.5663452148438,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810546875,0.8637732267379761,0.248874619603157,0.2235784977674484,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57623291015625,0.4973333179950714,0.050000000745058,0.048809353262186,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810546875,0.8680750131607056,0.2527226209640503,0.1765055656433105,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809631347656,0.8479297161102295,0.2353237718343734,0.2224553972482681,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810241699219,0.8614740967750549,0.2468344271183014,1.1078702211380005,290.5813293457031,289.32720947265625,290.6199951171875,289.0399475097656,290.6190490722656,297.8580017089844,290.5836181640625,1.0,0.3961234092712402,1.0,1.0,0.0,1.0,-2.1356709003448486,2.135667324066162,3.6744224871654296e-06,1.6511234045028689,0.0,0.0,0.0,65.61872100830078,57.0,52.00187301635742,-0.0,794.5663452148438,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.9123464226722716,0.2543013095855713,0.2280745506286621,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6136169433594,0.5225992202758789,0.050000000745058,0.0484705567359924,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.9179709553718568,0.2585592567920685,0.1802810877561569,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.618408203125,0.8957113027572632,0.2416020035743713,0.2279902249574661,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6184387207031,0.909479558467865,0.2521200776100158,1.129678726196289,290.6187438964844,289.28173828125,290.6566772460937,289.0629577636719,290.6557312011719,297.87518310546875,290.6210021972656,1.0,0.3954242169857025,1.0,1.0,0.0,1.0,-2.17803955078125,2.1780357360839844,3.820786787400721e-06,1.684111475944519,0.0,0.0,0.0,58.250282287597656,45.0,51.94363784790039,-0.0,805.7589111328125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.9123464226722716,0.2543013095855713,0.2280745506286621,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6136169433594,0.5225992202758789,0.050000000745058,0.0484705567359924,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.9179709553718568,0.2585592567920685,0.1802810877561569,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.618408203125,0.8957113027572632,0.2416020035743713,0.2279902249574661,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6184387207031,0.909479558467865,0.2521200776100158,1.129678726196289,290.6187438964844,289.28173828125,290.6566772460937,289.0629577636719,290.6557312011719,297.87518310546875,290.6210021972656,1.0,0.3954242169857025,1.0,1.0,0.0,1.0,-2.17803955078125,2.1780357360839844,3.820786787400721e-06,1.684111475944519,0.0,0.0,0.0,58.250282287597656,45.0,51.94363784790039,-0.0,805.7589111328125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371459960937,0.9534305334091188,0.2570750713348388,0.2303483188152313,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6322631835937,0.5446198582649231,0.050000000745058,0.0482699051499366,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371765136719,0.959168016910553,0.2615505456924438,0.1821979135274887,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370849609375,0.9357576370239258,0.2448114603757858,0.2307928204536438,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371459960937,0.9504292011260986,0.2548319697380066,1.1407463550567627,290.6374206542969,289.2590026855469,290.67498779296875,289.0741882324219,290.674072265625,297.8840026855469,290.6396789550781,1.0,0.3945456147193908,1.0,1.0,0.0,1.0,-2.199491262435913,2.1994874477386475,3.896040652762167e-06,1.700800538063049,0.0,0.0,0.0,53.79228973388672,45.0,51.92141342163086,-0.0,808.8051147460938,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65594482421875,0.9971073865890504,0.2598814666271209,0.2326517552137375,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509704589844,0.5752654075622559,0.050000000745058,0.0480649247765541,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65594482421875,0.9973150491714478,0.2646184861660003,0.1811068505048751,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558837890625,0.9847381114959716,0.2480637431144714,0.2336340397596359,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65594482421875,0.994953453540802,0.2575830817222595,1.1519912481307983,290.6562194824219,289.2362670898437,290.6933288574219,289.085205078125,290.6924133300781,297.89312744140625,290.6584777832031,1.0,0.3933653831481933,1.0,1.0,0.0,1.0,-2.2196476459503174,2.219643831253052,3.967819338868139e-06,1.716688632965088,0.0,0.0,0.0,49.20176315307617,65.0,51.98910140991211,-0.0,809.428466796875,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6761474609375,0.99757581949234,0.2631067037582397,0.2325758337974548,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.5757761597633362,0.050000000745058,0.0480617955327034,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6761169433594,0.997081995010376,0.268448531627655,0.1805225908756256,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.67608642578125,0.9891813397407532,0.2515838742256164,0.236934632062912,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6761169433594,0.9981541633605956,0.2605835795402527,1.1645716428756714,290.6763916015625,289.2118225097656,290.7130432128906,289.0968322753906,290.7121276855469,297.90045166015625,290.6785583496094,1.0,0.3962195217609405,1.0,1.0,0.0,1.0,-2.2330095767974854,2.2330055236816406,4.0153977352019865e-06,1.7269940376281738,0.0,0.0,0.0,49.51577377319336,65.0,51.88462448120117,-0.0,824.9032592773438,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69293212890625,0.9976699352264404,0.2660246789455414,0.2346160262823104,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881103515625,0.5738919973373413,0.050000000745058,0.0480723939836025,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69293212890625,0.9975167512893676,0.2717797458171844,0.1823629289865493,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69287109375,0.9901856184005736,0.2546691596508026,0.2398271113634109,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69293212890625,0.9983583092689514,0.2632477879524231,1.1753339767456057,290.69317626953125,289.1907958984375,290.7300109863281,289.10662841796875,290.7290954589844,297.90631103515625,290.6954040527344,1.0,0.4005919396877289,1.0,1.0,0.0,1.0,-2.2569594383239746,2.25695538520813,4.101173544768244e-06,1.7453155517578125,0.0,0.0,0.0,50.48820495605469,85.0,51.59210205078125,-0.0,850.300048828125,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7302551269531,0.9815143942832948,0.2717455625534057,0.2434336543083191,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72515869140625,0.5518522262573242,0.050000000745058,0.0482138507068157,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73028564453125,0.987943708896637,0.2781744599342346,0.1937539130449295,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301940917969,0.9694624543190002,0.2614540755748749,0.2463308870792389,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7302551269531,0.9785250425338744,0.2690435945987701,1.2035956382751465,290.73052978515625,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.92333984375,290.7327575683594,1.0,0.4150080382823944,1.0,1.0,0.0,1.0,-2.324882745742798,2.324878215789795,4.351266852609115e-06,1.7981692552566528,0.0,0.0,0.0,56.152645111083984,105.0,51.95390701293945,-0.0,939.023681640625,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7302551269531,0.9815143942832948,0.2717455625534057,0.2434336543083191,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72515869140625,0.5518522262573242,0.050000000745058,0.0482138507068157,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73028564453125,0.987943708896637,0.2781744599342346,0.1937539130449295,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301940917969,0.9694624543190002,0.2614540755748749,0.2463308870792389,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7302551269531,0.9785250425338744,0.2690435945987701,1.2035956382751465,290.73052978515625,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.92333984375,290.7327575683594,1.0,0.4150080382823944,1.0,1.0,0.0,1.0,-2.324882745742798,2.324878215789795,4.351266852609115e-06,1.7981692552566528,0.0,0.0,0.0,56.152645111083984,105.0,51.95390701293945,-0.0,939.023681640625,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
