time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387060,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7565002441406,0.9338232278823853,0.2756485342979431,0.2471749782562255,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7515563964844,0.5186383724212646,0.050000000745058,0.0485115349292755,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75653076171875,0.9422497153282166,0.2822591364383697,0.1967940330505371,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7564697265625,0.9208488464355468,0.266200304031372,0.2510922849178314,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7565002441406,0.9303700923919678,0.2730678021907806,1.2229762077331543,290.7567443847656,289.1136779785156,290.7922058105469,289.1408386230469,290.7913513183594,297.93817138671875,290.7589111328125,1.0,0.4270044267177582,1.0,1.0,0.0,1.0,-2.360675811767578,2.3606715202331543,4.485942099563545e-06,1.825881600379944,0.0,0.0,0.0,64.8125991821289,105.0,51.9801025390625,-0.0,1011.6683959960938,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.76788330078125,0.913762092590332,0.2773739993572235,0.24884794652462,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7629089355469,0.506975531578064,0.050000000745058,0.0486583411693573,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76788330078125,0.922067403793335,0.2840992510318756,0.1981630325317382,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.767822265625,0.9024491906166076,0.2682845294475555,0.2531963586807251,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7678527832031,0.910580277442932,0.2748306095600128,1.2315319776535034,290.76812744140625,289.099853515625,290.8033447265625,289.14666748046875,290.802490234375,297.9440612792969,290.770263671875,1.0,0.4326463341712951,1.0,1.0,0.0,1.0,-2.3773117065429688,2.377307176589966,4.549296136246994e-06,1.8387773036956787,0.0,0.0,0.0,69.05848693847656,125.0,51.96816635131836,-0.0,1046.7200927734375,1.0,283.1586608886719,287.8714294433594,290.38671875,290.6673583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.159883871714686e-21,-4.579941935857343e-21,-4.579941935857343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518005371094,0.846990704536438,0.2737987637519836,0.2504286766052246,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1220397949219,0.4662550687789917,0.050000000745058,0.0493835173547267,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7502746582031,0.8547224998474121,0.2827861905097961,0.2003400027751922,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7532043457031,0.8405678272247314,0.2689495086669922,0.2574672698974609,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520446777344,0.8460525274276733,0.2742376923561096,1.246611714363098,287.7394714355469,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.9396667480469,287.6532287597656,1.0,0.4511500597000122,1.0,1.0,0.0,1.0,-2.406025648117065,2.4060208797454834,4.661605544242775e-06,1.8620364665985107,0.923694670200348,0.923694670200348,0.0,88.39188385009766,113.0,13088.2900390625,-0.0,1157.501708984375,1.0,283.1808166503906,287.2547302246094,291.7090148925781,292.3843078613281,293.1499938964844,293.1499938964844,283.1499938964844,2114.875732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9140912294387816,0.9140931367874146,5.733923913453509e-08,4.263487815856934,4.263477802276611,9.806707566895057e-06,0.0,0.0,-0.0,4284.02294921875,0.0,23.976680755615234,1895.1041259765625,0.0,0.0,0.2376050353050232,1.0,0.0,3.0,1.0,0.0
12387240,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518005371094,0.846990704536438,0.2737987637519836,0.2504286766052246,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1220397949219,0.4662550687789917,0.050000000745058,0.0493835173547267,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7502746582031,0.8547224998474121,0.2827861905097961,0.2003400027751922,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7532043457031,0.8405678272247314,0.2689495086669922,0.2574672698974609,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520446777344,0.8460525274276733,0.2742376923561096,1.246611714363098,287.7394714355469,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.9396667480469,287.6532287597656,1.0,0.4511500597000122,1.0,1.0,0.0,1.0,-2.406025648117065,2.4060208797454834,4.661605544242775e-06,1.8620364665985107,0.923694670200348,0.923694670200348,0.0,88.39188385009766,113.0,13088.2900390625,-0.0,1157.501708984375,1.0,283.1808166503906,287.2547302246094,291.7090148925781,292.3843078613281,293.1499938964844,293.1499938964844,283.1499938964844,2114.875732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9140912294387816,0.9140931367874146,5.733923913453509e-08,4.263487815856934,4.263477802276611,9.806707566895057e-06,0.0,0.0,-0.0,4284.02294921875,0.0,23.976680755615234,1895.1041259765625,0.0,0.0,0.2376050353050232,1.0,0.0,3.0,1.0,0.0
12387300,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15631103515625,0.8147093653678894,0.2667445242404938,0.244915172457695,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.294921875,0.4424886703491211,0.050000000745058,0.0498276725411415,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553955078125,0.8239047527313232,0.277616947889328,0.197408378124237,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566467285156,0.8116667866706848,0.2652493715286255,0.2549323737621307,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561584472656,0.8163634538650513,0.269742488861084,1.2312158346176147,287.1502990722656,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.92047119140625,287.1076354980469,1.0,0.4540391862392425,1.0,1.0,0.0,1.0,-2.374897718429565,2.3748931884765625,4.542508122540312e-06,1.8382285833358765,0.9052401781082152,0.9052401781082152,0.0,98.65919494628906,113.0,15541.7861328125,-0.0,1163.8289794921875,1.0,283.1681823730469,286.5061340332031,292.59381103515625,293.2867431640625,293.1499938964844,293.1499938964844,283.1499938964844,3688.211669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0795474275946617,1.0,0.0,0.0,1.182195067405701,1.1821976900100708,9.333654560350625e-08,4.265849113464356,4.265839576721191,9.7865686257137e-06,0.0,0.0,-0.0,4538.662109375,0.0,51.88186264038086,1895.4268798828125,0.0,0.0,0.3006697297096252,1.0,0.0,3.0,1.0,0.0
12387360,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104248046875,0.7923688292503357,0.2609354555606842,0.2394352406263351,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.4301817119121551,0.050000000745058,0.050134964287281,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096618652344,0.8039494752883911,0.2731567621231079,0.1942752301692962,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104553222656,0.7921238541603088,0.2619120180606842,0.2519098222255707,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8101806640625,0.7962597608566284,0.2655639052391052,1.2132188081741333,286.8060607910156,289.0089416503906,290.8766784667969,289.1826171875,290.87579345703125,297.9012451171875,286.7756042480469,1.0,0.4542939364910126,1.0,1.0,0.0,1.0,-2.3396646976470947,2.339660406112671,4.4088719732826576e-06,1.810855507850647,0.8872721791267395,0.8872721791267395,0.0,105.3267822265625,101.0,17134.923828125,-0.0,1150.8958740234375,1.0,283.1595153808594,286.1788635253906,293.4710693359375,294.2373962402344,293.1499938964844,293.1499938964844,283.1499938964844,5457.18310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2516722977161407,1.0,0.0,0.0,1.4078447818756104,1.4078484773635864,1.3225556472207245e-07,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,0.0,0.0,-0.0,4805.0986328125,0.0,88.27041625976562,1895.436767578125,0.0,0.0,0.3532737791538238,1.0,0.0,3.0,1.0,0.0
12387420,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039001464844,0.7729185819625854,0.2533617317676544,0.2317009568214416,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446105957031,0.4227548837661743,0.050000000745058,0.0503623746335506,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.7862884998321533,0.2670137584209442,0.1895215511322021,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037780761719,0.7762035727500916,0.2572110891342163,0.2470682263374328,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036865234375,0.7785859704017639,0.2591461837291717,1.1826025247573853,286.40155029296875,288.9634704589844,290.913330078125,289.1988525390625,290.9124450683594,297.8662109375,286.3856811523437,1.0,0.4498051106929779,1.0,1.0,0.0,1.0,-2.282324314117432,2.282320022583008,4.195548626739765e-06,1.766131043434143,0.8504403233528137,0.8504403233528137,0.0,109.30307006835938,89.0,18782.166015625,-0.0,1103.535888671875,1.0,283.1519775390625,285.8055419921875,293.4925231933594,294.9067687988281,293.1499938964844,293.1499938964844,283.1499938964844,9007.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385832190513611,1.0,0.0,0.0,1.7200863361358645,1.7200918197631836,1.974212437971801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.4775390625,0.0,164.02601623535156,1895.4371337890625,0.0,640.5980834960938,0.4335704445838928,1.0,0.0,3.0,1.0,0.0
12387480,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039001464844,0.7729185819625854,0.2533617317676544,0.2317009568214416,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446105957031,0.4227548837661743,0.050000000745058,0.0503623746335506,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.7862884998321533,0.2670137584209442,0.1895215511322021,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037780761719,0.7762035727500916,0.2572110891342163,0.2470682263374328,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036865234375,0.7785859704017639,0.2591461837291717,1.1826025247573853,286.40155029296875,288.9634704589844,290.913330078125,289.1988525390625,290.9124450683594,297.8662109375,286.3856811523437,1.0,0.4498051106929779,1.0,1.0,0.0,1.0,-2.282324314117432,2.282320022583008,4.195548626739765e-06,1.766131043434143,0.8504403233528137,0.8504403233528137,0.0,109.30307006835938,89.0,18782.166015625,-0.0,1103.535888671875,1.0,283.1519775390625,285.8055419921875,293.4925231933594,294.9067687988281,293.1499938964844,293.1499938964844,283.1499938964844,9007.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385832190513611,1.0,0.0,0.0,1.7200863361358645,1.7200918197631836,1.974212437971801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.4775390625,0.0,164.02601623535156,1895.4371337890625,0.0,640.5980834960938,0.4335704445838928,1.0,0.0,3.0,1.0,0.0
12387540,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.7737500667572021,0.2495158314704895,0.2274138182401657,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.4267394542694092,0.050000000745058,0.0502368323504924,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.7882586717605591,0.2639104425907135,0.1867828518152237,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911315917969,0.7789726853370667,0.2549627423286438,0.2442723214626312,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.7796896696090698,0.2552486062049866,1.1618568897247314,286.1900634765625,288.9179992675781,290.95001220703125,289.2138671875,290.9490966796875,297.8433837890625,286.1823425292969,1.0,0.441755086183548,1.0,1.0,0.0,1.0,-2.2454402446746826,2.245436191558838,4.0611625991004985e-06,1.7372938394546509,0.8127914071083069,0.8127914071083069,0.0,105.0001220703125,77.0,19553.6875,-0.0,1047.78759765625,1.0,283.1503295898437,285.6114807128906,292.8031921386719,294.34429931640625,293.1499938964844,293.1499938964844,283.1499938964844,12602.1806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656556248664856,1.0,0.0,0.0,1.9131149053573608,1.9131219387054443,2.442167783556215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.7177734375,0.0,231.402084350586,1895.4371337890625,0.0,1286.232421875,0.4833560883998871,1.0,0.0,3.0,1.0,0.0
12387600,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.7737500667572021,0.2495158314704895,0.2274138182401657,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.4267394542694092,0.050000000745058,0.0502368323504924,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.7882586717605591,0.2639104425907135,0.1867828518152237,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911315917969,0.7789726853370667,0.2549627423286438,0.2442723214626312,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.7796896696090698,0.2552486062049866,1.1618568897247314,286.1900634765625,288.9179992675781,290.95001220703125,289.2138671875,290.9490966796875,297.8433837890625,286.1823425292969,1.0,0.441755086183548,1.0,1.0,0.0,1.0,-2.2454402446746826,2.245436191558838,4.0611625991004985e-06,1.7372938394546509,0.8127914071083069,0.8127914071083069,0.0,105.0001220703125,77.0,19553.6875,-0.0,1047.78759765625,1.0,283.1503295898437,285.6114807128906,292.8031921386719,294.34429931640625,293.1499938964844,293.1499938964844,283.1499938964844,12602.1806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656556248664856,1.0,0.0,0.0,1.9131149053573608,1.9131219387054443,2.442167783556215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.7177734375,0.0,231.402084350586,1895.4371337890625,0.0,1286.232421875,0.4833560883998871,1.0,0.0,3.0,1.0,0.0
12387660,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031188964844,0.7866928577423096,0.247624397277832,0.2250850051641464,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.4384393990039825,0.050000000745058,0.0499232001602649,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.8023105263710022,0.262594610452652,0.1853914111852646,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1030578613281,0.793454647064209,0.2542654871940613,0.243013322353363,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10308837890625,0.7925416231155396,0.2530165910720825,1.1488903760910034,286.1027526855469,288.8719482421875,290.98712158203125,289.2280578613281,290.9862060546875,297.8302001953125,286.1004638671875,1.0,0.4321832954883575,1.0,1.0,0.0,1.0,-2.223499298095703,2.2234952449798584,3.982319867645856e-06,1.7201378345489502,0.7754831910133362,0.7754831910133362,0.0,96.39892578125,65.0,19801.080078125,-0.0,992.4983520507812,1.0,283.1500549316406,285.5326538085937,292.3428649902344,293.81329345703125,293.1499938964844,293.1499938964844,283.1499938964844,15747.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738783121109009,1.0,0.0,0.0,1.990343451499939,1.9903515577316284,2.643318168793485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.04833984375,0.0,269.17010498046875,1895.4371337890625,0.0,1411.020751953125,0.5060768127441406,1.0,0.0,3.0,1.0,0.0
12387720,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031188964844,0.7866928577423096,0.247624397277832,0.2250850051641464,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.4384393990039825,0.050000000745058,0.0499232001602649,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.8023105263710022,0.262594610452652,0.1853914111852646,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1030578613281,0.793454647064209,0.2542654871940613,0.243013322353363,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10308837890625,0.7925416231155396,0.2530165910720825,1.1488903760910034,286.1027526855469,288.8719482421875,290.98712158203125,289.2280578613281,290.9862060546875,297.8302001953125,286.1004638671875,1.0,0.4321832954883575,1.0,1.0,0.0,1.0,-2.223499298095703,2.2234952449798584,3.982319867645856e-06,1.7201378345489502,0.7754831910133362,0.7754831910133362,0.0,96.39892578125,65.0,19801.080078125,-0.0,992.4983520507812,1.0,283.1500549316406,285.5326538085937,292.3428649902344,293.81329345703125,293.1499938964844,293.1499938964844,283.1499938964844,15747.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738783121109009,1.0,0.0,0.0,1.990343451499939,1.9903515577316284,2.643318168793485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.04833984375,0.0,269.17010498046875,1895.4371337890625,0.0,1411.020751953125,0.5060768127441406,1.0,0.0,3.0,1.0,0.0
12387780,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975036621094,0.8088240027427673,0.2467811405658722,0.2237286418676376,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953369140625,0.458193302154541,0.050000000745058,0.0495222210884094,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975341796875,0.8243389129638672,0.2622705399990082,0.1847065091133117,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975341796875,0.8165248036384583,0.2544614374637604,0.2425943315029144,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975036621094,0.8141810297966003,0.251801073551178,1.1404356956481934,286.09771728515625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242614746094,297.8119812011719,286.0992431640625,1.0,0.4219613075256347,1.0,1.0,0.0,1.0,-2.209901094436645,2.209897041320801,3.933847438020166e-06,1.7094920873641968,0.7393276691436768,0.7393276691436768,0.0,85.839111328125,53.0,19707.02734375,-0.0,939.0568237304688,1.0,283.1499938964844,285.5308532714844,292.17169189453125,293.56573486328125,293.1499938964844,293.1499938964844,283.1499938964844,18196.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561843752861023,1.0,0.0,0.0,1.9750378131866453,1.975046157836914,2.6028203592431964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.32080078125,0.0,273.8980407714844,1895.4371337890625,0.0,1283.625732421875,0.5073150992393494,1.0,0.0,3.0,1.0,0.0
12387840,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975036621094,0.8088240027427673,0.2467811405658722,0.2237286418676376,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953369140625,0.458193302154541,0.050000000745058,0.0495222210884094,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975341796875,0.8243389129638672,0.2622705399990082,0.1847065091133117,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975341796875,0.8165248036384583,0.2544614374637604,0.2425943315029144,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975036621094,0.8141810297966003,0.251801073551178,1.1404356956481934,286.09771728515625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242614746094,297.8119812011719,286.0992431640625,1.0,0.4219613075256347,1.0,1.0,0.0,1.0,-2.209901094436645,2.209897041320801,3.933847438020166e-06,1.7094920873641968,0.7393276691436768,0.7393276691436768,0.0,85.839111328125,53.0,19707.02734375,-0.0,939.0568237304688,1.0,283.1499938964844,285.5308532714844,292.17169189453125,293.56573486328125,293.1499938964844,293.1499938964844,283.1499938964844,18196.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561843752861023,1.0,0.0,0.0,1.9750378131866453,1.975046157836914,2.6028203592431964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.32080078125,0.0,273.8980407714844,1895.4371337890625,0.0,1283.625732421875,0.5073150992393494,1.0,0.0,3.0,1.0,0.0
12387900,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1179504394531,0.8227881789207458,0.2466741949319839,0.2233324199914932,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.4710375666618347,0.050000000745058,0.0493014678359031,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.838494062423706,0.2624096572399139,0.1845726370811462,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.8308202028274536,0.2548424005508423,0.2426459342241287,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.8278170228004456,0.2515219748020172,1.1376689672470093,286.1183776855469,288.8006896972656,291.04461669921875,289.2486877441406,291.04364013671875,297.8056030273437,286.1214294433594,1.0,0.4167700409889221,1.0,1.0,0.0,1.0,-2.205735445022583,2.2057316303253174,3.919044047506759e-06,1.7062201499938965,0.7218865752220154,0.7218865752220154,0.0,80.1245346069336,53.0,19567.681640625,-0.0,913.495361328125,1.0,283.1499938964844,285.5515441894531,292.1512145996094,293.5166015625,293.1499938964844,293.1499938964844,283.1499938964844,19126.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448501944541931,1.0,0.0,0.0,1.9413013458251955,1.9413098096847528,2.514660195629404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.171875,0.0,266.2557678222656,1895.4371337890625,0.0,1205.696044921875,0.5019073486328125,1.0,0.0,3.0,1.0,0.0
12387960,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.8393529057502747,0.2467447221279144,0.223096951842308,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420593261719,0.4830062687397003,0.050000000745058,0.0490716360509395,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8561051487922668,0.2627193927764892,0.1845584362745285,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510314941406,0.8482373952865601,0.2553866505622864,0.2428512722253799,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.844398021697998,0.2514252960681915,1.1357342004776,286.15155029296875,288.7763366699219,291.0642395019531,289.25543212890625,291.0632629394531,297.80157470703125,286.1559143066406,1.0,0.4115781784057617,1.0,1.0,0.0,1.0,-2.20307993888855,2.203076124191284,3.909606675733812e-06,1.704125165939331,0.7049583792686462,0.7049583792686462,0.0,74.2247085571289,41.0,19380.12890625,-0.0,888.7802734375,1.0,283.1499938964844,285.58367919921875,292.1533508300781,293.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,19861.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342887282371521,1.0,0.0,0.0,1.8948692083358765,1.894877552986145,2.395807143784623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.62646484375,0.0,253.97238159179688,1895.4371337890625,0.0,1135.826171875,0.4935719072818756,1.0,0.0,3.0,1.0,0.0
12388020,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469482421875,0.8878947496414185,0.2473409324884414,0.2230414003133773,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.5120172500610352,0.050000000745058,0.048593383282423,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.9075913429260254,0.2637781798839569,0.1848407685756683,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470703125,0.8991679549217224,0.2568985521793365,0.2436657547950744,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470092773437,0.8932884335517883,0.251694768667221,1.133984923362732,286.24786376953125,288.7267150878906,291.1042785644531,289.2687683105469,291.1032409667969,297.7989501953125,286.25421142578125,1.0,0.4012861549854278,1.0,1.0,0.0,1.0,-2.201651334762573,2.201647520065308,3.904471668647602e-06,1.702960729598999,0.6728420257568359,0.6728420257568359,0.0,62.06840515136719,29.0,18892.498046875,-0.0,841.822998046875,1.0,283.1499938964844,285.6746826171875,292.1849670410156,293.4898681640625,293.1499938964844,293.1499938964844,283.1499938964844,20797.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172575354576111,1.0,0.0,0.0,1.7769103050231934,1.7769181728363037,2.1068052546979746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.7626953125,0.0,221.5666656494141,1895.4371337890625,0.0,1029.0650634765625,0.4711012542247772,1.0,0.0,3.0,1.0,0.0
12388080,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469482421875,0.8878947496414185,0.2473409324884414,0.2230414003133773,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.5120172500610352,0.050000000745058,0.048593383282423,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.9075913429260254,0.2637781798839569,0.1848407685756683,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470703125,0.8991679549217224,0.2568985521793365,0.2436657547950744,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470092773437,0.8932884335517883,0.251694768667221,1.133984923362732,286.24786376953125,288.7267150878906,291.1042785644531,289.2687683105469,291.1032409667969,297.7989501953125,286.25421142578125,1.0,0.4012861549854278,1.0,1.0,0.0,1.0,-2.201651334762573,2.201647520065308,3.904471668647602e-06,1.702960729598999,0.6728420257568359,0.6728420257568359,0.0,62.06840515136719,29.0,18892.498046875,-0.0,841.822998046875,1.0,283.1499938964844,285.6746826171875,292.1849670410156,293.4898681640625,293.1499938964844,293.1499938964844,283.1499938964844,20797.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172575354576111,1.0,0.0,0.0,1.7769103050231934,1.7769181728363037,2.1068052546979746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.7626953125,0.0,221.5666656494141,1895.4371337890625,0.0,1029.0650634765625,0.4711012542247772,1.0,0.0,3.0,1.0,0.0
12388140,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37188720703125,0.9793992042541504,0.2484409362077713,0.2234494239091873,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546447753906,0.5694456100463867,0.050000000745058,0.0480993911623954,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721618652344,0.9968387484550476,0.265325129032135,0.1854714900255203,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720397949219,0.9905457496643066,0.2588822543621063,0.2449353039264679,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719482421875,0.984091341495514,0.2524723708629608,1.1345772743225098,286.3729858398437,288.67584228515625,291.1452941894531,289.281982421875,291.1442565917969,297.801513671875,286.38055419921875,1.0,0.3912109732627868,1.0,1.0,0.0,1.0,-2.2045388221740723,2.2045347690582275,3.9145916161942296e-06,1.7051589488983154,0.6432901620864868,0.6432901620864868,0.0,49.6401596069336,49.0,18302.048828125,-0.0,797.8611450195312,1.0,283.1499938964844,285.7901916503906,292.2174987792969,293.4893493652344,293.1499938964844,293.1499938964844,283.1499938964844,21146.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045401096343994,1.0,0.0,0.0,1.643634557723999,1.6436418294906616,1.802618925239585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.2587890625,0.0,186.64952087402344,1895.4371337890625,0.0,954.3746948242188,0.4450230300426483,1.0,0.0,3.0,1.0,0.0
12388200,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37188720703125,0.9793992042541504,0.2484409362077713,0.2234494239091873,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546447753906,0.5694456100463867,0.050000000745058,0.0480993911623954,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721618652344,0.9968387484550476,0.265325129032135,0.1854714900255203,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720397949219,0.9905457496643066,0.2588822543621063,0.2449353039264679,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719482421875,0.984091341495514,0.2524723708629608,1.1345772743225098,286.3729858398437,288.67584228515625,291.1452941894531,289.281982421875,291.1442565917969,297.801513671875,286.38055419921875,1.0,0.3912109732627868,1.0,1.0,0.0,1.0,-2.2045388221740723,2.2045347690582275,3.9145916161942296e-06,1.7051589488983154,0.6432901620864868,0.6432901620864868,0.0,49.6401596069336,49.0,18302.048828125,-0.0,797.8611450195312,1.0,283.1499938964844,285.7901916503906,292.2174987792969,293.4893493652344,293.1499938964844,293.1499938964844,283.1499938964844,21146.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045401096343994,1.0,0.0,0.0,1.643634557723999,1.6436418294906616,1.802618925239585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.2587890625,0.0,186.64952087402344,1895.4371337890625,0.0,954.3746948242188,0.4450230300426483,1.0,0.0,3.0,1.0,0.0
12388260,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50830078125,0.9886916279792786,0.2498561739921569,0.2246191650629043,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.575745165348053,0.050000000745058,0.0480623058974742,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084533691406,0.9970895051956176,0.2686356902122497,0.1805543154478073,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50848388671875,0.998064398765564,0.2613749206066131,0.2454486787319183,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.50836181640625,0.992660641670227,0.2536328136920929,1.1391544342041016,286.5094909667969,288.62371826171875,291.1873474121094,289.29510498046875,291.186279296875,297.79559326171875,286.5180053710937,1.0,0.3915782272815704,1.0,1.0,0.0,1.0,-2.206092596054077,2.2060885429382324,3.9197948353830725e-06,1.7061951160430908,0.6163364052772522,0.6163364052772522,0.0,48.73942565917969,69.0,17639.384765625,-0.0,795.908447265625,1.0,283.1499938964844,285.9149780273437,292.2373962402344,293.4737854003906,293.1499938964844,293.1499938964844,283.1499938964844,21099.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932120680809021,1.0,0.0,0.0,1.5108014345169067,1.5108082294464111,1.523029027339362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.9990234375,0.0,154.96868896484375,1895.4371337890625,0.0,891.7085571289062,0.4189169704914093,1.0,0.0,3.0,1.0,0.0
12388320,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50830078125,0.9886916279792786,0.2498561739921569,0.2246191650629043,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.575745165348053,0.050000000745058,0.0480623058974742,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084533691406,0.9970895051956176,0.2686356902122497,0.1805543154478073,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50848388671875,0.998064398765564,0.2613749206066131,0.2454486787319183,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.50836181640625,0.992660641670227,0.2536328136920929,1.1391544342041016,286.5094909667969,288.62371826171875,291.1873474121094,289.29510498046875,291.186279296875,297.79559326171875,286.5180053710937,1.0,0.3915782272815704,1.0,1.0,0.0,1.0,-2.206092596054077,2.2060885429382324,3.9197948353830725e-06,1.7061951160430908,0.6163364052772522,0.6163364052772522,0.0,48.73942565917969,69.0,17639.384765625,-0.0,795.908447265625,1.0,283.1499938964844,285.9149780273437,292.2373962402344,293.4737854003906,293.1499938964844,293.1499938964844,283.1499938964844,21099.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932120680809021,1.0,0.0,0.0,1.5108014345169067,1.5108082294464111,1.523029027339362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.9990234375,0.0,154.96868896484375,1895.4371337890625,0.0,891.7085571289062,0.4189169704914093,1.0,0.0,3.0,1.0,0.0
12388380,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703186035156,0.9582810997962952,0.2515603601932525,0.2262307554483413,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64910888671875,0.5517052412033081,0.050000000745058,0.0482161231338977,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6706848144531,0.981326937675476,0.2706727385520935,0.189344584941864,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6705627441406,0.9734612107276917,0.2639030814170837,0.2496787905693054,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703796386719,0.9630278944969176,0.2551103234291076,1.1462475061416626,286.67156982421875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293395996094,297.8037414550781,286.68023681640625,1.0,0.399547815322876,1.0,1.0,0.0,1.0,-2.232377529144287,2.2323734760284424,4.013385478174314e-06,1.7266494035720823,0.5924493074417114,0.5924493074417114,0.0,53.411808013916016,89.0,17049.2265625,-0.0,838.0531005859375,1.0,283.1499938964844,286.0556335449219,292.250244140625,293.451904296875,293.1499938964844,293.1499938964844,283.1499938964844,20803.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816245675086975,1.0,0.0,0.0,1.388875961303711,1.3888822793960571,1.2871240073764056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.2802734375,0.0,128.85841369628906,1895.4371337890625,0.0,831.580322265625,0.3950247764587402,1.0,0.0,3.0,1.0,0.0
12388440,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703186035156,0.9582810997962952,0.2515603601932525,0.2262307554483413,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64910888671875,0.5517052412033081,0.050000000745058,0.0482161231338977,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6706848144531,0.981326937675476,0.2706727385520935,0.189344584941864,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6705627441406,0.9734612107276917,0.2639030814170837,0.2496787905693054,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703796386719,0.9630278944969176,0.2551103234291076,1.1462475061416626,286.67156982421875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293395996094,297.8037414550781,286.68023681640625,1.0,0.399547815322876,1.0,1.0,0.0,1.0,-2.232377529144287,2.2323734760284424,4.013385478174314e-06,1.7266494035720823,0.5924493074417114,0.5924493074417114,0.0,53.411808013916016,89.0,17049.2265625,-0.0,838.0531005859375,1.0,283.1499938964844,286.0556335449219,292.250244140625,293.451904296875,293.1499938964844,293.1499938964844,283.1499938964844,20803.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816245675086975,1.0,0.0,0.0,1.388875961303711,1.3888822793960571,1.2871240073764056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.2802734375,0.0,128.85841369628906,1895.4371337890625,0.0,831.580322265625,0.3950247764587402,1.0,0.0,3.0,1.0,0.0
12388500,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74713134765625,0.9216598272323608,0.252466470003128,0.2272107154130935,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7272033691406,0.5287073850631714,0.050000000745058,0.0484076142311096,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474975585937,0.9476729035377502,0.271441787481308,0.1899733990430832,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.939070999622345,0.2652125358581543,0.251083493232727,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7472229003906,0.9265527725219728,0.25586599111557,1.1505162715911863,286.7483825683594,288.5430908203125,291.2523498535156,289.3148498535156,291.2512512207031,297.811279296875,286.7567749023437,1.0,0.4051668643951416,1.0,1.0,0.0,1.0,-2.241353750228882,2.241349697113037,4.045564310217742e-06,1.7336043119430542,0.581531286239624,0.581531286239624,0.0,58.528202056884766,89.0,16743.52734375,-0.0,866.106689453125,1.0,283.1499938964844,286.1221923828125,292.2565612792969,293.44091796875,293.1499938964844,293.1499938964844,283.1499938964844,20614.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757830739021301,1.0,0.0,0.0,1.3335567712783811,1.3335628509521484,1.1866330851262326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.32373046875,0.0,117.98895263671876,1895.4371337890625,0.0,802.744873046875,0.384264200925827,1.0,0.0,3.0,1.0,0.0
12388560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.822265625,0.8892658352851868,0.2533922791481018,0.2282484322786331,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8028564453125,0.5086279511451721,0.050000000745058,0.0486373342573642,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226318359375,0.911884605884552,0.2723621428012848,0.1907317191362381,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.822509765625,0.9045449495315552,0.2665549218654632,0.2525624930858612,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223571777344,0.8932260274887085,0.2566344141960144,1.1550097465515137,286.8234558105469,288.5155639648437,291.2745361328125,289.3215026855469,291.2734375,297.8168334960937,286.8316650390625,1.0,0.4116055369377136,1.0,1.0,0.0,1.0,-2.250960111618042,2.2509560585021973,4.080152393726166e-06,1.741046905517578,0.5712812542915344,0.5712812542915344,0.0,64.6328125,109.0,16447.435546875,-0.0,898.7846069335938,1.0,283.1499938964844,286.1867370605469,292.26275634765625,293.4299011230469,293.1499938964844,293.1499938964844,283.1499938964844,20414.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698851346969604,1.0,0.0,0.0,1.2822153568267822,1.2822210788726809,1.0970219932460169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.80224609375,0.0,108.44539642333984,1895.4371337890625,0.0,774.6026000976562,0.374344527721405,1.0,0.0,3.0,1.0,0.0
12388620,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9663391113281,0.8390193581581116,0.2552811205387115,0.2304494082927703,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.477091372013092,0.050000000745058,0.0491861850023269,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666442871094,0.8585385680198669,0.2744630575180053,0.192543163895607,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665832519531,0.8531196117401123,0.2693006694316864,0.2556802332401275,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664001464844,0.8421000838279724,0.2582105100154876,1.1645983457565308,286.9674377441406,288.4595031738281,291.3197631835937,289.3348693847656,291.3186340332031,297.8245544433594,286.9750366210937,1.0,0.4262702763080597,1.0,1.0,0.0,1.0,-2.271700620651245,2.2716965675354004,4.155369424552191e-06,1.75711989402771,0.5527331829071045,0.5527331829071045,0.0,79.15727233886719,112.0,15894.1962890625,-0.0,975.4677124023438,1.0,283.1499938964844,286.3088684082031,292.2760925292969,293.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,20012.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580951571464539,1.0,0.0,0.0,1.191598653793335,1.1916040182113647,9.474437234757717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.09619140625,0.0,92.85785675048828,1895.4371337890625,0.0,721.177001953125,0.3570262193679809,1.0,0.0,3.0,1.0,0.0
12388680,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9663391113281,0.8390193581581116,0.2552811205387115,0.2304494082927703,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.477091372013092,0.050000000745058,0.0491861850023269,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666442871094,0.8585385680198669,0.2744630575180053,0.192543163895607,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665832519531,0.8531196117401123,0.2693006694316864,0.2556802332401275,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664001464844,0.8421000838279724,0.2582105100154876,1.1645983457565308,286.9674377441406,288.4595031738281,291.3197631835937,289.3348693847656,291.3186340332031,297.8245544433594,286.9750366210937,1.0,0.4262702763080597,1.0,1.0,0.0,1.0,-2.271700620651245,2.2716965675354004,4.155369424552191e-06,1.75711989402771,0.5527331829071045,0.5527331829071045,0.0,79.15727233886719,112.0,15894.1962890625,-0.0,975.4677124023438,1.0,283.1499938964844,286.3088684082031,292.2760925292969,293.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,20012.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580951571464539,1.0,0.0,0.0,1.191598653793335,1.1916040182113647,9.474437234757717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.09619140625,0.0,92.85785675048828,1895.4371337890625,0.0,721.177001953125,0.3570262193679809,1.0,0.0,3.0,1.0,0.0
12388740,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981140136719,0.8151332139968872,0.2572075128555298,0.2325411587953567,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819702148437,0.4546623229980469,0.050000000745058,0.0495841801166534,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.098388671875,0.833723247051239,0.276743620634079,0.1943977326154709,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09832763671875,0.8292635083198547,0.2720957100391388,0.2587000131607055,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09814453125,0.8178139328956604,0.2598307430744171,1.1736730337142944,287.0990905761719,288.402099609375,291.3660583496094,289.3484802246094,291.36492919921875,297.8300170898437,287.1058349609375,1.0,0.4369108378887176,1.0,1.0,0.0,1.0,-2.2914488315582275,2.291444540023804,4.227718363836175e-06,1.7724545001983645,0.536634624004364,0.536634624004364,0.0,89.83879089355469,100.0,15396.7099609375,-0.0,1037.4610595703125,1.0,283.1499938964844,286.41912841796875,292.2921142578125,293.3968200683594,293.1499938964844,293.1499938964844,283.1499938964844,19643.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546777606010437,1.0,0.0,0.0,1.1161547899246216,1.1161599159240725,8.312704125046366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.9326171875,0.0,81.0860824584961,1895.4371337890625,0.0,673.2908935546875,0.3428506851196289,1.0,0.0,3.0,1.0,0.0
12388800,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981140136719,0.8151332139968872,0.2572075128555298,0.2325411587953567,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819702148437,0.4546623229980469,0.050000000745058,0.0495841801166534,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.098388671875,0.833723247051239,0.276743620634079,0.1943977326154709,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09832763671875,0.8292635083198547,0.2720957100391388,0.2587000131607055,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09814453125,0.8178139328956604,0.2598307430744171,1.1736730337142944,287.0990905761719,288.402099609375,291.3660583496094,289.3484802246094,291.36492919921875,297.8300170898437,287.1058349609375,1.0,0.4369108378887176,1.0,1.0,0.0,1.0,-2.2914488315582275,2.291444540023804,4.227718363836175e-06,1.7724545001983645,0.536634624004364,0.536634624004364,0.0,89.83879089355469,100.0,15396.7099609375,-0.0,1037.4610595703125,1.0,283.1499938964844,286.41912841796875,292.2921142578125,293.3968200683594,293.1499938964844,293.1499938964844,283.1499938964844,19643.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546777606010437,1.0,0.0,0.0,1.1161547899246216,1.1161599159240725,8.312704125046366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.9326171875,0.0,81.0860824584961,1895.4371337890625,0.0,673.2908935546875,0.3428506851196289,1.0,0.0,3.0,1.0,0.0
12388860,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2148132324219,0.812863826751709,0.2591924965381622,0.2343709766864776,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.4507918953895569,0.050000000745058,0.0496568270027637,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2150573730469,0.8316929936408997,0.2791317403316498,0.1960951685905456,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2149963378906,0.8277227878570557,0.2749407291412353,0.2614398598670959,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21484375,0.815241813659668,0.26150643825531,1.181436538696289,287.2156677246094,288.34332275390625,291.4134521484375,289.3623962402344,291.4123229980469,297.83465576171875,287.22149658203125,1.0,0.4404111802577972,1.0,1.0,0.0,1.0,-2.3083927631378174,2.3083884716033936,4.290332526579732e-06,1.7856183052062988,0.5227843523025513,0.5227843523025513,0.0,92.2001724243164,88.0,14958.2314453125,-0.0,1064.7144775390625,1.0,283.1499938964844,286.515869140625,292.3106384277344,293.3894348144531,293.1499938964844,293.1499938964844,283.1499938964844,19323.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363978743553162,1.0,0.0,0.0,1.0540944337844849,1.0540993213653564,7.41399830417322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.1796875,0.0,72.21297454833984,1895.4371337890625,0.0,632.1502685546875,0.3314171731472015,1.0,0.0,3.0,1.0,0.0
