time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388920,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2148132324219,0.812863826751709,0.2591924965381622,0.2343709766864776,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.4507918953895569,0.050000000745058,0.0496568270027637,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2150573730469,0.8316929936408997,0.2791317403316498,0.1960951685905456,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2149963378906,0.8277227878570557,0.2749407291412353,0.2614398598670959,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21484375,0.815241813659668,0.26150643825531,1.181436538696289,287.2156677246094,288.34332275390625,291.4134521484375,289.3623962402344,291.4123229980469,297.83465576171875,287.22149658203125,1.0,0.4404111802577972,1.0,1.0,0.0,1.0,-2.3083927631378174,2.3083884716033936,4.290332526579732e-06,1.7856183052062988,0.5227843523025513,0.5227843523025513,0.0,92.2001724243164,88.0,14958.2314453125,-0.0,1064.7144775390625,1.0,283.1499938964844,286.515869140625,292.3106384277344,293.3894348144531,293.1499938964844,293.1499938964844,283.1499938964844,19323.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363978743553162,1.0,0.0,0.0,1.0540944337844849,1.0540993213653564,7.41399830417322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.1796875,0.0,72.21297454833984,1895.4371337890625,0.0,632.1502685546875,0.3314171731472015,1.0,0.0,3.0,1.0,0.0
12388980,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3170471191406,0.8232021927833557,0.2612443566322326,0.2360573559999466,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3045654296875,0.4585664272308349,0.050000000745058,0.049514140933752,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172607421875,0.8424373865127563,0.2815998792648315,0.1976942270994186,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.8388000726699829,0.2778387367725372,0.264015257358551,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3170471191406,0.8252177834510803,0.2632443010807037,1.1884591579437256,287.3177795410156,288.2831115722656,291.4620056152344,289.3766784667969,291.4608154296875,297.8391418457031,287.3228759765625,1.0,0.4397346675395965,1.0,1.0,0.0,1.0,-2.3236987590789795,2.323694229125977,4.347265530668665e-06,1.7974846363067627,0.5110101103782654,0.5110101103782654,0.0,89.06021881103516,76.0,14584.1240234375,-0.0,1068.771728515625,1.0,283.1499938964844,286.5998840332031,292.330810546875,293.38751220703125,293.1499938964844,293.1499938964844,283.1499938964844,19055.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272146463394165,1.0,0.0,0.0,1.0035184621810913,1.0035232305526731,6.719612599681568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.65380859375,0.0,65.50914764404297,1895.4371337890625,0.0,597.8577880859375,0.3222828507423401,1.0,0.0,3.0,1.0,0.0
12389040,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3170471191406,0.8232021927833557,0.2612443566322326,0.2360573559999466,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3045654296875,0.4585664272308349,0.050000000745058,0.049514140933752,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172607421875,0.8424373865127563,0.2815998792648315,0.1976942270994186,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.8388000726699829,0.2778387367725372,0.264015257358551,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3170471191406,0.8252177834510803,0.2632443010807037,1.1884591579437256,287.3177795410156,288.2831115722656,291.4620056152344,289.3766784667969,291.4608154296875,297.8391418457031,287.3228759765625,1.0,0.4397346675395965,1.0,1.0,0.0,1.0,-2.3236987590789795,2.323694229125977,4.347265530668665e-06,1.7974846363067627,0.5110101103782654,0.5110101103782654,0.0,89.06021881103516,76.0,14584.1240234375,-0.0,1068.771728515625,1.0,283.1499938964844,286.5998840332031,292.330810546875,293.38751220703125,293.1499938964844,293.1499938964844,283.1499938964844,19055.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272146463394165,1.0,0.0,0.0,1.0035184621810913,1.0035232305526731,6.719612599681568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.65380859375,0.0,65.50914764404297,1895.4371337890625,0.0,597.8577880859375,0.3222828507423401,1.0,0.0,3.0,1.0,0.0
12389100,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.8319435715675354,0.2622886300086975,0.2368684411048889,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3515930175781,0.4659736156463623,0.050000000745058,0.0493895784020423,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634948730469,0.8517804741859436,0.2828540503978729,0.1984704732894897,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36346435546875,0.8482447862625122,0.279302567243576,0.2652652859687805,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3633117675781,0.8338224291801453,0.2641314268112182,1.191807508468628,287.36395263671875,288.25250244140625,291.4866943359375,289.38397216796875,291.4855041503906,297.8414001464844,287.36865234375,1.0,0.4383342266082763,1.0,1.0,0.0,1.0,-2.330980062484741,2.3309757709503174,4.374481704871869e-06,1.8031259775161743,0.505858838558197,0.505858838558197,0.0,86.13182067871094,76.0,14439.916015625,-0.0,1065.0123291015625,1.0,283.1499938964844,286.6414794921875,292.3414001464844,293.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,18940.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523119330406189,1.0,0.0,0.0,0.9820128679275512,0.9820175170898438,6.434692068069128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.25390625,0.0,62.79750061035156,1895.4371337890625,0.0,583.1766357421875,0.3184521198272705,1.0,0.0,3.0,1.0,0.0
12389160,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056396484375,0.8431845307350159,0.2633394300937652,0.237663596868515,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948974609375,0.4742471277713775,0.050000000745058,0.0492397099733352,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40582275390625,0.8639497756958008,0.284115582704544,0.1992348730564117,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057922363281,0.8604899048805237,0.2807718515396118,0.2664969563484192,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056396484375,0.8449632525444031,0.2650259733200073,1.1950782537460327,287.40625,288.22149658203125,291.5116882324219,289.39141845703125,291.510498046875,297.8436889648437,287.4105834960937,1.0,0.4364277720451355,1.0,1.0,0.0,1.0,-2.3380823135375977,2.338078022003174,4.40111170973978e-06,1.8086268901824951,0.5011594891548157,0.5011594891548157,0.0,82.5577621459961,64.0,14317.091796875,-0.0,1058.457275390625,1.0,283.1499938964844,286.6825866699219,292.3528137207031,293.392578125,293.1499938964844,293.1499938964844,283.1499938964844,18835.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194552540779114,1.0,0.0,0.0,0.9627371430397034,0.9627417325973512,6.184561129884969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.08154296875,0.0,60.43589019775391,1895.4371337890625,0.0,570.3518676757812,0.3150468170642853,1.0,0.0,3.0,1.0,0.0
12389220,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4818115234375,0.8755182027816772,0.2654472291469574,0.239210695028305,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47235107421875,0.492802083492279,0.050000000745058,0.0488845705986022,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4819641113281,0.8985469937324524,0.2866471111774444,0.2007317990064621,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48193359375,0.8952847123146057,0.2837153673171997,0.2689131200313568,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4818115234375,0.8771320581436157,0.2668249011039734,1.2014198303222656,287.4823303222656,288.158447265625,291.5625305175781,289.4066467285156,291.56134033203125,297.8481750488281,287.486083984375,1.0,0.4314915537834167,1.0,1.0,0.0,1.0,-2.3518335819244385,2.3518290519714355,4.452903795026941e-06,1.819272875785828,0.4930854141712188,0.4930854141712188,0.0,73.99406433105469,52.0,14111.69921875,-0.0,1039.047607421875,1.0,283.1499938964844,286.75640869140625,292.37677001953125,293.40447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18655.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134879350662231,1.0,0.0,0.0,0.9302284717559814,0.9302329421043396,5.773945943587933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.69384765625,0.0,56.5930061340332,1895.4371337890625,0.0,550.076904296875,0.3093570470809936,1.0,0.0,3.0,1.0,0.0
12389280,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4818115234375,0.8755182027816772,0.2654472291469574,0.239210695028305,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47235107421875,0.492802083492279,0.050000000745058,0.0488845705986022,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4819641113281,0.8985469937324524,0.2866471111774444,0.2007317990064621,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48193359375,0.8952847123146057,0.2837153673171997,0.2689131200313568,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4818115234375,0.8771320581436157,0.2668249011039734,1.2014198303222656,287.4823303222656,288.158447265625,291.5625305175781,289.4066467285156,291.56134033203125,297.8481750488281,287.486083984375,1.0,0.4314915537834167,1.0,1.0,0.0,1.0,-2.3518335819244385,2.3518290519714355,4.452903795026941e-06,1.819272875785828,0.4930854141712188,0.4930854141712188,0.0,73.99406433105469,52.0,14111.69921875,-0.0,1039.047607421875,1.0,283.1499938964844,286.75640869140625,292.37677001953125,293.40447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18655.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134879350662231,1.0,0.0,0.0,0.9302284717559814,0.9302329421043396,5.773945943587933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.69384765625,0.0,56.5930061340332,1895.4371337890625,0.0,550.076904296875,0.3093570470809936,1.0,0.0,3.0,1.0,0.0
12389340,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54791259765625,0.9295587539672852,0.2675527930259704,0.2407111376523971,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5396423339844,0.5215093493461609,0.050000000745058,0.0484795160591602,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.956882894039154,0.2891783416271209,0.202193945646286,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.9537689089775084,0.2866550981998443,0.2712785303592682,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5479431152344,0.9311044812202454,0.2686246633529663,1.207544445991516,287.54840087890625,288.0939025878906,291.6145935058594,289.4224853515625,291.61334228515625,297.8525085449219,287.5516357421875,1.0,0.4255248308181762,1.0,1.0,0.0,1.0,-2.365105390548706,2.365100860595703,4.5031815716356505e-06,1.8295425176620483,0.4866963624954223,0.4866963624954223,0.0,64.153564453125,55.0,13959.55078125,-0.0,1013.7297973632812,1.0,283.1499938964844,286.8201904296875,292.40045166015625,293.41961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18506.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091090798377991,1.0,0.0,0.0,0.9048801064491272,0.9048844575881958,5.4635577839690086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.4599609375,0.0,53.70654296875,1895.4371337890625,0.0,535.6685791015625,0.3049469590187073,1.0,0.0,3.0,1.0,0.0
12389400,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54791259765625,0.9295587539672852,0.2675527930259704,0.2407111376523971,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5396423339844,0.5215093493461609,0.050000000745058,0.0484795160591602,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.956882894039154,0.2891783416271209,0.202193945646286,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.9537689089775084,0.2866550981998443,0.2712785303592682,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5479431152344,0.9311044812202454,0.2686246633529663,1.207544445991516,287.54840087890625,288.0939025878906,291.6145935058594,289.4224853515625,291.61334228515625,297.8525085449219,287.5516357421875,1.0,0.4255248308181762,1.0,1.0,0.0,1.0,-2.365105390548706,2.365100860595703,4.5031815716356505e-06,1.8295425176620483,0.4866963624954223,0.4866963624954223,0.0,64.153564453125,55.0,13959.55078125,-0.0,1013.7297973632812,1.0,283.1499938964844,286.8201904296875,292.40045166015625,293.41961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18506.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091090798377991,1.0,0.0,0.0,0.9048801064491272,0.9048844575881958,5.4635577839690086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.4599609375,0.0,53.70654296875,1895.4371337890625,0.0,535.6685791015625,0.3049469590187073,1.0,0.0,3.0,1.0,0.0
12389460,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6059265136719,0.973015308380127,0.2696301639080047,0.2423638552427292,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985717773437,0.5465362668037415,0.050000000745058,0.0482524074614048,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.9947856664657592,0.2916873395442962,0.2037772536277771,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060485839844,0.992864727973938,0.2895708084106445,0.2738059163093567,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.60595703125,0.9739773869514464,0.2704023718833923,1.214450716972351,287.6063537597656,288.02789306640625,291.6678161621094,289.4389953613281,291.66656494140625,297.8563842773437,287.60919189453125,1.0,0.4238160848617553,1.0,1.0,0.0,1.0,-2.3800289630889893,2.3800244331359863,4.560016350296792e-06,1.8410614728927608,0.4819080233573913,0.4819080233573913,0.0,58.8736457824707,75.0,13862.1376953125,-0.0,1008.3699951171876,1.0,283.1499938964844,286.8754577636719,292.42333984375,293.4370422363281,293.1499938964844,293.1499938964844,283.1499938964844,18381.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059990882873535,1.0,0.0,0.0,0.8857830762863159,0.8857873678207397,5.2353797741488974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.25732421875,0.0,51.57952880859375,1895.4371337890625,0.0,525.670654296875,0.3016059994697571,1.0,0.0,3.0,1.0,0.0
12389520,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6059265136719,0.973015308380127,0.2696301639080047,0.2423638552427292,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985717773437,0.5465362668037415,0.050000000745058,0.0482524074614048,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.9947856664657592,0.2916873395442962,0.2037772536277771,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060485839844,0.992864727973938,0.2895708084106445,0.2738059163093567,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.60595703125,0.9739773869514464,0.2704023718833923,1.214450716972351,287.6063537597656,288.02789306640625,291.6678161621094,289.4389953613281,291.66656494140625,297.8563842773437,287.60919189453125,1.0,0.4238160848617553,1.0,1.0,0.0,1.0,-2.3800289630889893,2.3800244331359863,4.560016350296792e-06,1.8410614728927608,0.4819080233573913,0.4819080233573913,0.0,58.8736457824707,75.0,13862.1376953125,-0.0,1008.3699951171876,1.0,283.1499938964844,286.8754577636719,292.42333984375,293.4370422363281,293.1499938964844,293.1499938964844,283.1499938964844,18381.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059990882873535,1.0,0.0,0.0,0.8857830762863159,0.8857873678207397,5.2353797741488974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.25732421875,0.0,51.57952880859375,1895.4371337890625,0.0,525.670654296875,0.3016059994697571,1.0,0.0,3.0,1.0,0.0
12389580,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6356201171875,0.9674822688102722,0.2707625925540924,0.2434231042861938,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6286315917969,0.5417609214782715,0.050000000745058,0.0482898913323879,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6357421875,0.9904135465621948,0.293064534664154,0.2047705054283142,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6357116699219,0.9886111617088318,0.291177749633789,0.2753659784793854,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6356201171875,0.9682851433753968,0.2713710367679596,1.219003438949585,287.635986328125,287.9902648925781,291.6981811523437,289.44854736328125,291.6968994140625,297.85821533203125,287.6387023925781,1.0,0.4266200065612793,1.0,1.0,0.0,1.0,-2.3899025917053223,2.38989806175232,4.59779721495579e-06,1.8486685752868648,0.4799093306064605,0.4799093306064605,0.0,60.13654327392578,75.0,13832.328125,-0.0,1024.1290283203125,1.0,283.1499938964844,286.9032592773437,292.43603515625,293.4479675292969,293.1499938964844,293.1499938964844,283.1499938964844,18319.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047369599342346,1.0,0.0,0.0,0.8775847554206848,0.8775890469551086,5.1389172028848407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.23583984375,0.0,50.6698112487793,1895.4371337890625,0.0,521.66796875,0.3001457452774048,1.0,0.0,3.0,1.0,0.0
12389640,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.65771484375,0.950781524181366,0.2716279923915863,0.2443018704652786,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6510925292969,0.5304768085479736,0.050000000745058,0.0483884066343307,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6578063964844,0.976514220237732,0.294124037027359,0.2055881470441818,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6578063964844,0.9746537804603576,0.292418897151947,0.2766436338424682,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65771484375,0.9514904022216796,0.2721092700958252,1.222821831703186,287.6580505371094,287.9603576660156,291.7222900390625,289.45623779296875,291.72100830078125,297.8593444824219,287.6606140136719,1.0,0.4300661087036133,1.0,1.0,0.0,1.0,-2.3981802463531494,2.3981757164001465,4.629630439012544e-06,1.8550645112991333,0.478676825761795,0.478676825761795,0.0,62.89649200439453,95.0,13820.7109375,-0.0,1044.39404296875,1.0,283.1499938964844,286.9236755371094,292.4460754394531,293.457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18273.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039752721786499,1.0,0.0,0.0,0.8723287582397461,0.8723330497741699,5.0775458504404014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.32275390625,0.0,50.08193588256836,1895.4371337890625,0.0,519.267578125,0.2991878092288971,1.0,0.0,3.0,1.0,0.0
12389700,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6812744140625,0.9239981770515442,0.2725847363471985,0.2453283816576004,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67510986328125,0.5148815512657166,0.050000000745058,0.0485548190772533,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6813659667969,0.9523671865463256,0.295301228761673,0.2065396606922149,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6813659667969,0.9504797458648682,0.2938036024570465,0.2781268358230591,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6812744140625,0.9245367050170898,0.2729204893112182,1.2273017168045044,287.6816101074219,287.926025390625,291.75,289.4651794433594,291.74871826171875,297.8602905273437,287.6839904785156,1.0,0.4350476861000061,1.0,1.0,0.0,1.0,-2.407919883728028,2.4079151153564453,4.667236225941451e-06,1.862592339515686,0.4776288270950317,0.4776288270950317,0.0,67.42422485351562,95.0,13819.466796875,-0.0,1073.6639404296875,1.0,283.1499938964844,286.9452209472656,292.4576416015625,293.4686889648437,293.1499938964844,293.1499938964844,283.1499938964844,18224.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503356397151947,1.0,0.0,0.0,0.8675670623779297,0.8675712943077087,5.022264204512794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.2392578125,0.0,49.539920806884766,1895.4371337890625,0.0,517.3255004882812,0.2982903122901916,1.0,0.0,3.0,1.0,0.0
12389760,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7031555175781,0.8967969417572021,0.273514449596405,0.2463750392198562,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6974792480469,0.4995786845684051,0.050000000745058,0.0487685278058052,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.9232892394065856,0.2964490354061126,0.2075060158967971,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.9216080904006958,0.2951599061489105,0.2796311378479004,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7031555175781,0.8970918655395508,0.2737011909484863,1.23187255859375,287.7034606933594,287.8912658691406,291.77801513671875,289.4743347167969,291.7767028808594,297.8608703613281,287.7056579589844,1.0,0.4409157633781433,1.0,1.0,0.0,1.0,-2.417893171310425,2.4178884029388428,4.705911123892292e-06,1.870302677154541,0.4769449532032013,0.4769449532032013,0.0,73.15895080566406,115.0,13830.4521484375,-0.0,1108.39892578125,1.0,283.1499938964844,286.9649353027344,292.4693908691406,293.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18177.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029963850975037,1.0,0.0,0.0,0.8640335202217102,0.8640377521514893,4.9814364189160194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.71630859375,0.0,49.12271118164063,1895.4371337890625,0.0,516.1993408203125,0.2975843250751495,1.0,0.0,3.0,1.0,0.0
12389820,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74188232421875,0.8505121469497681,0.2753261923789978,0.2485126256942749,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7371520996094,0.4707344472408294,0.050000000745058,0.0493036285042762,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7419738769531,0.8733860850334167,0.2986461818218231,0.2094531655311584,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7419738769531,0.8724287748336792,0.2977764308452606,0.2826618552207947,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.74188232421875,0.8504541516304016,0.2751694917678833,1.2411096096038818,287.7421569824219,287.8206481933594,291.8349609375,289.4932861328125,291.8336486816406,297.8608093261719,287.7440185546875,1.0,0.4545223712921142,1.0,1.0,0.0,1.0,-2.4381814002990723,2.4381766319274902,4.785101282323012e-06,1.885989785194397,0.4766367971897125,0.4766367971897125,0.0,87.37147521972656,135.0,13887.77734375,-0.0,1190.4996337890625,1.0,283.1499938964844,286.9990234375,292.49346923828125,293.50836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18091.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030403137207031,1.0,0.0,0.0,0.8604665398597717,0.860470712184906,4.940391917784837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.29931640625,0.0,48.63471984863281,1895.4371337890625,0.0,516.3365478515625,0.296710729598999,1.0,0.0,3.0,1.0,0.0
12389880,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74188232421875,0.8505121469497681,0.2753261923789978,0.2485126256942749,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7371520996094,0.4707344472408294,0.050000000745058,0.0493036285042762,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7419738769531,0.8733860850334167,0.2986461818218231,0.2094531655311584,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7419738769531,0.8724287748336792,0.2977764308452606,0.2826618552207947,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.74188232421875,0.8504541516304016,0.2751694917678833,1.2411096096038818,287.7421569824219,287.8206481933594,291.8349609375,289.4932861328125,291.8336486816406,297.8608093261719,287.7440185546875,1.0,0.4545223712921142,1.0,1.0,0.0,1.0,-2.4381814002990723,2.4381766319274902,4.785101282323012e-06,1.885989785194397,0.4766367971897125,0.4766367971897125,0.0,87.37147521972656,135.0,13887.77734375,-0.0,1190.4996337890625,1.0,283.1499938964844,286.9990234375,292.49346923828125,293.50836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18091.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030403137207031,1.0,0.0,0.0,0.8604665398597717,0.860470712184906,4.940391917784837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.29931640625,0.0,48.63471984863281,1895.4371337890625,0.0,516.3365478515625,0.296710729598999,1.0,0.0,3.0,1.0,0.0
12389940,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740478515625,0.8148781061172485,0.2771494090557098,0.2507446408271789,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701721191406,0.4376071989536285,0.050000000745058,0.0499397329986095,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.77410888671875,0.835643470287323,0.3006951510906219,0.211372897028923,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.77410888671875,0.8351636528968811,0.3002447783946991,0.2856562435626983,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740478515625,0.8144118189811707,0.2765177488327026,1.2502824068069458,287.77423095703125,287.7484130859375,291.8932189941406,289.51324462890625,291.8918762207031,297.85906982421875,287.7757568359375,1.0,0.4696541428565979,1.0,1.0,0.0,1.0,-2.4585511684417725,2.4585464000701904,4.865296432399191e-06,1.9017401933670044,0.4776868224143982,0.4776868224143982,0.0,104.15115356445312,123.0,13990.5048828125,-0.0,1284.7864990234375,1.0,283.1499938964844,287.0260314941406,292.518310546875,293.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18012.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040643215179443,1.0,0.0,0.0,0.8613065481185913,0.8613107204437256,4.95004250922193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.98095703125,0.0,48.57344818115234,1895.4371337890625,0.0,519.5475463867188,0.2965065538883209,1.0,0.0,3.0,1.0,0.0
12390000,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740478515625,0.8148781061172485,0.2771494090557098,0.2507446408271789,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701721191406,0.4376071989536285,0.050000000745058,0.0499397329986095,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.77410888671875,0.835643470287323,0.3006951510906219,0.211372897028923,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.77410888671875,0.8351636528968811,0.3002447783946991,0.2856562435626983,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740478515625,0.8144118189811707,0.2765177488327026,1.2502824068069458,287.77423095703125,287.7484130859375,291.8932189941406,289.51324462890625,291.8918762207031,297.85906982421875,287.7757568359375,1.0,0.4696541428565979,1.0,1.0,0.0,1.0,-2.4585511684417725,2.4585464000701904,4.865296432399191e-06,1.9017401933670044,0.4776868224143982,0.4776868224143982,0.0,104.15115356445312,123.0,13990.5048828125,-0.0,1284.7864990234375,1.0,283.1499938964844,287.0260314941406,292.518310546875,293.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18012.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040643215179443,1.0,0.0,0.0,0.8613065481185913,0.8613107204437256,4.95004250922193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.98095703125,0.0,48.57344818115234,1895.4371337890625,0.0,519.5475463867188,0.2965065538883209,1.0,0.0,3.0,1.0,0.0
12390060,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976989746094,0.8053703308105469,0.2789858281612396,0.2525943219661712,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950744628906,0.4290128052234649,0.050000000745058,0.0501663163304328,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977294921875,0.8264011740684509,0.3026420772075653,0.2129067927598953,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977294921875,0.826281726360321,0.3026048839092254,0.2881244421005249,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.8043404817581177,0.2777745425701141,1.2570480108261108,287.7978210449219,287.6745910644531,291.9527587890625,289.53424072265625,291.951416015625,297.8564758300781,287.7987976074219,1.0,0.4753634035587311,1.0,1.0,0.0,1.0,-2.4739882946014404,2.47398328781128,4.9266436690231785e-06,1.9137362241744995,0.4799890518188476,0.4799890518188476,0.0,110.40365600585938,111.0,14127.5537109375,-0.0,1329.9991455078125,1.0,283.1499938964844,287.0448303222656,292.5438232421875,293.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17938.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059946179389954,1.0,0.0,0.0,0.8662282824516296,0.8662325143814087,5.006776504501431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.42138671875,0.0,48.90551376342773,1895.4371337890625,0.0,525.656494140625,0.296922504901886,1.0,0.0,3.0,1.0,0.0
12390120,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976989746094,0.8053703308105469,0.2789858281612396,0.2525943219661712,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950744628906,0.4290128052234649,0.050000000745058,0.0501663163304328,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977294921875,0.8264011740684509,0.3026420772075653,0.2129067927598953,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977294921875,0.826281726360321,0.3026048839092254,0.2881244421005249,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.8043404817581177,0.2777745425701141,1.2570480108261108,287.7978210449219,287.6745910644531,291.9527587890625,289.53424072265625,291.951416015625,297.8564758300781,287.7987976074219,1.0,0.4753634035587311,1.0,1.0,0.0,1.0,-2.4739882946014404,2.47398328781128,4.9266436690231785e-06,1.9137362241744995,0.4799890518188476,0.4799890518188476,0.0,110.40365600585938,111.0,14127.5537109375,-0.0,1329.9991455078125,1.0,283.1499938964844,287.0448303222656,292.5438232421875,293.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17938.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059946179389954,1.0,0.0,0.0,0.8662282824516296,0.8662325143814087,5.006776504501431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.42138671875,0.0,48.90551376342773,1895.4371337890625,0.0,525.656494140625,0.296922504901886,1.0,0.0,3.0,1.0,0.0
12390180,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131103515625,0.8098830580711365,0.2808865010738373,0.2542258203029632,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114318847656,0.4309870898723602,0.050000000745058,0.0501104332506656,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131408691406,0.8305912017822266,0.3045589029788971,0.21420219540596,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131408691406,0.8308112025260925,0.304923951625824,0.2902596294879913,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131103515625,0.8082707524299622,0.2790048122406006,1.262299418449402,287.8132019042969,287.59912109375,292.0136108398437,289.5563659667969,292.0122375488281,297.8539428710937,287.8138122558594,1.0,0.4759502708911896,1.0,1.0,0.0,1.0,-2.486314058303833,2.486309051513672,4.975825959263602e-06,1.923271536827088,0.4834554493427276,0.4834554493427276,0.0,109.39889526367188,99.0,14300.14453125,-0.0,1341.0732421875,1.0,283.1499938964844,287.0554504394531,292.5697631835937,293.60919189453125,293.1499938964844,293.1499938964844,283.1499938964844,17868.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086866617202759,1.0,0.0,0.0,0.8749488592147827,0.8749530911445618,5.1080931484648324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.39306640625,0.0,49.608177185058594,1895.4371337890625,0.0,534.29931640625,0.2979203760623932,1.0,0.0,3.0,1.0,0.0
12390240,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131103515625,0.8098830580711365,0.2808865010738373,0.2542258203029632,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114318847656,0.4309870898723602,0.050000000745058,0.0501104332506656,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131408691406,0.8305912017822266,0.3045589029788971,0.21420219540596,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131408691406,0.8308112025260925,0.304923951625824,0.2902596294879913,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131103515625,0.8082707524299622,0.2790048122406006,1.262299418449402,287.8132019042969,287.59912109375,292.0136108398437,289.5563659667969,292.0122375488281,297.8539428710937,287.8138122558594,1.0,0.4759502708911896,1.0,1.0,0.0,1.0,-2.486314058303833,2.486309051513672,4.975825959263602e-06,1.923271536827088,0.4834554493427276,0.4834554493427276,0.0,109.39889526367188,99.0,14300.14453125,-0.0,1341.0732421875,1.0,283.1499938964844,287.0554504394531,292.5697631835937,293.60919189453125,293.1499938964844,293.1499938964844,283.1499938964844,17868.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086866617202759,1.0,0.0,0.0,0.8749488592147827,0.8749530911445618,5.1080931484648324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.39306640625,0.0,49.608177185058594,1895.4371337890625,0.0,534.29931640625,0.2979203760623932,1.0,0.0,3.0,1.0,0.0
12390300,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8183288574219,0.8154388666152954,0.2818716168403625,0.2550021111965179,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8170471191406,0.434585303068161,0.050000000745058,0.0500145331025123,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8183288574219,0.8360025882720947,0.305508017539978,0.2147938907146453,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8183288574219,0.8363931179046631,0.306071013212204,0.2912479937076568,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8183288574219,0.8135460019111633,0.2796149551868438,1.2645763158798218,287.8183898925781,287.560791015625,292.0445251464844,289.56787109375,292.04315185546875,297.852783203125,287.81884765625,1.0,0.474943071603775,1.0,1.0,0.0,1.0,-2.4917662143707275,2.4917612075805664,4.997650648874696e-06,1.9274836778640747,0.4856110513210296,0.4856110513210296,0.0,107.15200805664062,99.0,14400.255859375,-0.0,1338.3460693359375,1.0,283.1499938964844,287.0581359863281,292.5829467773437,293.6282958984375,293.1499938964844,293.1499938964844,283.1499938964844,17835.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102823972702026,1.0,0.0,0.0,0.8806943297386169,0.880698561668396,5.175399664381075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.0224609375,0.0,50.09683990478516,1895.4371337890625,0.0,539.490966796875,0.2986320853233337,1.0,0.0,3.0,1.0,0.0
12390360,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8220520019531,0.8227027654647827,0.2828986048698425,0.2557806074619293,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211364746094,0.4398080110549927,0.050000000745058,0.0498868413269519,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8220520019531,0.8433394432067871,0.306446224451065,0.2153556644916534,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8220520019531,0.8439084887504578,0.307205855846405,0.2921943664550781,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8220520019531,0.8204860687255859,0.2802224457263946,1.2666901350021362,287.82208251953125,287.5220031738281,292.0758056640625,289.5796813964844,292.07440185546875,297.8516540527344,287.8224182128906,1.0,0.4733283519744873,1.0,1.0,0.0,1.0,-2.496900081634521,2.4968950748443604,5.018239789933432e-06,1.9314467906951904,0.4880386292934418,0.4880386292934418,0.0,104.08941650390624,87.0,14509.6201171875,-0.0,1331.73388671875,1.0,283.1499938964844,287.05926513671875,292.5964050292969,293.6481018066406,293.1499938964844,293.1499938964844,283.1499938964844,17801.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120347142219543,1.0,0.0,0.0,0.887342095375061,0.8873463273048401,5.2538251082978624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.109375,0.0,50.67704772949219,1895.4371337890625,0.0,545.2518310546875,0.2994837164878845,1.0,0.0,3.0,1.0,0.0
12390420,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8254089355469,0.8425784111022949,0.2850413024425506,0.2573636770248413,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8251953125,0.4556865096092224,0.050000000745058,0.0495622083544731,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8254089355469,0.8641716837882996,0.3082935810089111,0.2164069563150406,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8254089355469,0.8651399612426758,0.309442937374115,0.2939858436584472,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8254089355469,0.8394546508789062,0.2814268171787262,1.2705471515655518,287.8254089355469,287.4432373046875,292.13934326171875,289.60430908203125,292.1379089355469,297.8496398925781,287.8254699707031,1.0,0.4687628448009491,1.0,1.0,0.0,1.0,-2.506462574005127,2.5064573287963867,5.056690497440286e-06,1.9388219118118288,0.4936906695365906,0.4936906695365906,0.0,96.1874542236328,75.0,14756.197265625,-0.0,1309.947998046875,1.0,283.1499938964844,287.0570983886719,292.6241760253906,293.690185546875,293.1499938964844,293.1499938964844,283.1499938964844,17733.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160085558891296,1.0,0.0,0.0,0.9033252000808716,0.9033294916152954,5.4447973241167353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.7255859375,0.0,52.11860275268555,1895.4371337890625,0.0,558.5499267578125,0.3016096353530884,1.0,0.0,3.0,1.0,0.0
12390480,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8254089355469,0.8425784111022949,0.2850413024425506,0.2573636770248413,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8251953125,0.4556865096092224,0.050000000745058,0.0495622083544731,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8254089355469,0.8641716837882996,0.3082935810089111,0.2164069563150406,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8254089355469,0.8651399612426758,0.309442937374115,0.2939858436584472,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8254089355469,0.8394546508789062,0.2814268171787262,1.2705471515655518,287.8254089355469,287.4432373046875,292.13934326171875,289.60430908203125,292.1379089355469,297.8496398925781,287.8254699707031,1.0,0.4687628448009491,1.0,1.0,0.0,1.0,-2.506462574005127,2.5064573287963867,5.056690497440286e-06,1.9388219118118288,0.4936906695365906,0.4936906695365906,0.0,96.1874542236328,75.0,14756.197265625,-0.0,1309.947998046875,1.0,283.1499938964844,287.0570983886719,292.6241760253906,293.690185546875,293.1499938964844,293.1499938964844,283.1499938964844,17733.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160085558891296,1.0,0.0,0.0,0.9033252000808716,0.9033294916152954,5.4447973241167353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.7255859375,0.0,52.11860275268555,1895.4371337890625,0.0,558.5499267578125,0.3016096353530884,1.0,0.0,3.0,1.0,0.0
12390540,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236694335937,0.8719903230667114,0.287257045507431,0.2589651942253113,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8240966796875,0.4773803055286407,0.050000000745058,0.0491768233478069,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236694335937,0.8949729204177856,0.3101026713848114,0.2173869609832763,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236694335937,0.8963832259178162,0.3116370439529419,0.2956762611865997,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236694335937,0.8675438165664673,0.282608151435852,1.2740259170532229,287.8236389160156,287.3627319335937,292.2042541503906,289.6303100585937,292.2027893066406,297.8480834960937,287.823486328125,1.0,0.462990939617157,1.0,1.0,0.0,1.0,-2.515312433242798,2.5153071880340576,5.092397714179242e-06,1.9456411600112915,0.5003724694252014,0.5003724694252014,0.0,86.72370910644531,63.0,15039.68359375,-0.0,1280.406494140625,1.0,283.1499938964844,287.04931640625,292.6533203125,293.7357177734375,293.1499938964844,293.1499938964844,283.1499938964844,17664.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206161737442017,1.0,0.0,0.0,0.9228752255439758,0.9228795170783995,5.683023474034599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.333984375,0.0,53.95147705078125,1895.4371337890625,0.0,574.3839111328125,0.3043102025985718,1.0,0.0,3.0,1.0,0.0
12390600,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236694335937,0.8719903230667114,0.287257045507431,0.2589651942253113,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8240966796875,0.4773803055286407,0.050000000745058,0.0491768233478069,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236694335937,0.8949729204177856,0.3101026713848114,0.2173869609832763,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236694335937,0.8963832259178162,0.3116370439529419,0.2956762611865997,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236694335937,0.8675438165664673,0.282608151435852,1.2740259170532229,287.8236389160156,287.3627319335937,292.2042541503906,289.6303100585937,292.2027893066406,297.8480834960937,287.823486328125,1.0,0.462990939617157,1.0,1.0,0.0,1.0,-2.515312433242798,2.5153071880340576,5.092397714179242e-06,1.9456411600112915,0.5003724694252014,0.5003724694252014,0.0,86.72370910644531,63.0,15039.68359375,-0.0,1280.406494140625,1.0,283.1499938964844,287.04931640625,292.6533203125,293.7357177734375,293.1499938964844,293.1499938964844,283.1499938964844,17664.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206161737442017,1.0,0.0,0.0,0.9228752255439758,0.9228795170783995,5.683023474034599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.333984375,0.0,53.95147705078125,1895.4371337890625,0.0,574.3839111328125,0.3043102025985718,1.0,0.0,3.0,1.0,0.0
12390660,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8172302246094,0.9164485931396484,0.2895051538944244,0.2605705857276916,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8182678222656,0.5003098249435425,0.050000000745058,0.048755194991827,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81719970703125,0.9431743621826172,0.3118678033351898,0.2183110415935516,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81719970703125,0.9452314376831056,0.3137825727462768,0.2972865998744964,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8172302246094,0.9099377393722534,0.2837572693824768,1.2771971225738523,287.8171691894531,287.280517578125,292.2705383300781,289.65777587890625,292.2690734863281,297.8470153808594,287.8167724609375,1.0,0.4564550817012787,1.0,1.0,0.0,1.0,-2.523590326309204,2.523585081100464,5.125903044245206e-06,1.9520149230957031,0.508047342300415,0.508047342300415,0.0,76.32345581054688,51.0,15359.6337890625,-0.0,1245.9178466796875,1.0,283.1499938964844,287.0362854003906,292.6839599609375,293.7848815917969,293.1499938964844,293.1499938964844,283.1499938964844,17592.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258604884147644,1.0,0.0,0.0,0.945999562740326,0.9460038542747498,5.971388361558638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.97021484375,0.0,56.20407485961914,1895.4371337890625,0.0,592.9623413085938,0.3076075315475464,1.0,0.0,3.0,1.0,0.0
12390720,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8172302246094,0.9164485931396484,0.2895051538944244,0.2605705857276916,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8182678222656,0.5003098249435425,0.050000000745058,0.048755194991827,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81719970703125,0.9431743621826172,0.3118678033351898,0.2183110415935516,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81719970703125,0.9452314376831056,0.3137825727462768,0.2972865998744964,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8172302246094,0.9099377393722534,0.2837572693824768,1.2771971225738523,287.8171691894531,287.280517578125,292.2705383300781,289.65777587890625,292.2690734863281,297.8470153808594,287.8167724609375,1.0,0.4564550817012787,1.0,1.0,0.0,1.0,-2.523590326309204,2.523585081100464,5.125903044245206e-06,1.9520149230957031,0.508047342300415,0.508047342300415,0.0,76.32345581054688,51.0,15359.6337890625,-0.0,1245.9178466796875,1.0,283.1499938964844,287.0362854003906,292.6839599609375,293.7848815917969,293.1499938964844,293.1499938964844,283.1499938964844,17592.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258604884147644,1.0,0.0,0.0,0.945999562740326,0.9460038542747498,5.971388361558638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.97021484375,0.0,56.20407485961914,1895.4371337890625,0.0,592.9623413085938,0.3076075315475464,1.0,0.0,3.0,1.0,0.0
