time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390780,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8107604980469,0.9595734477043152,0.2909743785858154,0.2616045176982879,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.5218268632888794,0.050000000745058,0.0484735444188118,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.81072998046875,0.9823236465454102,0.3129603266716003,0.2188720107078552,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.81072998046875,0.9841700196266174,0.3151179254055023,0.2982746064662933,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8107604980469,0.9522567987442015,0.2844738066196441,1.2790889739990234,287.8106994628906,287.2269897460937,292.313720703125,289.6761474609375,292.3122253417969,297.8464660644531,287.8101501464844,1.0,0.4520033299922943,1.0,1.0,0.0,1.0,-2.5286285877227783,2.528623580932617,5.146346666151658e-06,1.9558919668197632,0.513458788394928,0.513458788394928,0.0,69.3597640991211,51.0,15583.0966796875,-0.0,1222.0809326171875,1.0,283.1499938964844,287.0253295898437,292.70428466796875,293.81817626953125,293.1499938964844,293.1499938964844,283.1499938964844,17544.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295393466949463,1.0,0.0,0.0,0.962668001651764,0.9626723527908324,6.18367295146527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.87744140625,0.0,57.88103485107422,1895.4371337890625,0.0,606.3572998046875,0.3100415766239166,1.0,0.0,3.0,1.0,0.0
12390840,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80621337890625,0.9818187355995178,0.2918063998222351,0.2622192203998565,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8079528808594,0.5359217524528503,0.050000000745058,0.0483368560671806,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8061828613281,0.9990000128746032,0.3135623037815094,0.2185176610946655,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8061828613281,0.9990000128746032,0.3158803582191467,0.2961450517177582,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.80621337890625,0.975062370300293,0.2848624587059021,1.2802222967147827,287.8061218261719,287.1965637207031,292.3382568359375,289.6867370605469,292.3367614746094,297.8465270996094,287.80517578125,1.0,0.4492809772491455,1.0,1.0,0.0,1.0,-2.5281083583831787,2.5281031131744385,5.1449696911731735e-06,1.955865502357483,0.5166674852371216,0.5166674852371216,0.0,65.89734649658203,71.0,15709.603515625,-0.0,1206.279052734375,1.0,283.1499938964844,287.01812744140625,292.71600341796875,293.8375549316406,293.1499938964844,293.1499938964844,283.1499938964844,17517.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317152738571167,1.0,0.0,0.0,0.9726882576942444,0.972692608833313,6.313072731245485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.59423828125,0.0,58.91019821166992,1895.4371337890625,0.0,614.423583984375,0.311525821685791,1.0,0.0,3.0,1.0,0.0
12390900,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.985088586807251,0.2929436862468719,0.2632288932800293,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972106933594,0.5375639796257019,0.050000000745058,0.0483226962387561,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7942810058594,0.9990000128746032,0.3146268129348755,0.2170469313859939,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7942810058594,0.9990000128746032,0.3172738552093506,0.293863981962204,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.9779226183891296,0.2853848338127136,1.282512664794922,287.794189453125,287.1539306640625,292.3726501464844,289.70184326171875,292.3711242675781,297.8436889648437,287.7933654785156,1.0,0.449498564004898,1.0,1.0,0.0,1.0,-2.526975393295288,2.526970386505127,5.139479981153272e-06,1.9545413255691528,0.521241307258606,0.521241307258606,0.0,65.48002624511719,71.0,15886.5693359375,-0.0,1203.3851318359375,1.0,283.1499938964844,287.0041198730469,292.7323913574219,293.8646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17480.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348403453826904,1.0,0.0,0.0,0.9872386455535888,0.9872430562973022,6.503359628595717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.44384765625,0.0,60.43797302246094,1895.4371337890625,0.0,626.1976318359375,0.313716858625412,1.0,0.0,3.0,1.0,0.0
12390960,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7881164550781,0.9834024906158448,0.2940906584262848,0.26426762342453,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.535452127456665,0.050000000745058,0.0483409166336059,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7880859375,0.9990000128746032,0.3156163990497589,0.2191910743713379,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7880859375,0.9990000128746032,0.3185868561267853,0.2968036234378814,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7881164550781,0.9755136370658876,0.2859233915805816,1.284976840019226,287.7880554199219,287.11083984375,292.4073791503906,289.71734619140625,292.4058532714844,297.8398132324219,287.7878723144531,1.0,0.4517955780029297,1.0,1.0,0.0,1.0,-2.5373380184173584,2.537332773208618,5.181275355425896e-06,1.9623372554779053,0.5261233448982239,0.5261233448982239,0.0,66.28299713134766,91.0,16099.7841796875,-0.0,1219.4049072265625,1.0,283.1499938964844,286.9931030273437,292.7489318847656,293.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,17439.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380482077598572,1.0,0.0,0.0,1.0027644634246826,1.0027689933776855,6.70951862957736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.5224609375,0.0,62.09902191162109,1895.4371337890625,0.0,638.5194702148438,0.3160791993141174,1.0,0.0,3.0,1.0,0.0
12391020,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803955078125,0.9436888694763184,0.2963588237762451,0.2665771245956421,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7821044921875,0.509605348110199,0.050000000745058,0.0486194938421249,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803649902344,0.9667057991027832,0.3168774545192718,0.221790611743927,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803649902344,0.9699395298957824,0.3201884031295776,0.3033457994461059,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804260253906,0.9324951767921448,0.2869022488594055,1.2908726930618286,287.78033447265625,287.0233154296875,292.4779663085937,289.7496643066406,292.4764099121094,297.8414001464844,287.779541015625,1.0,0.4605173468589782,1.0,1.0,0.0,1.0,-2.557532548904419,2.5575273036956787,5.264822448225459e-06,1.9783343076705933,0.5367638468742371,0.5367638468742371,0.0,74.04768371582031,111.0,16560.529296875,-0.0,1278.515869140625,1.0,283.1499938964844,286.97412109375,292.784912109375,293.9544982910156,293.1499938964844,293.1499938964844,283.1499938964844,17344.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450559258460999,1.0,0.0,0.0,1.0371999740600586,1.0372045040130615,7.178247329875377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.408203125,0.0,65.90420532226562,1895.4371337890625,0.0,666.2869873046875,0.3214055895805359,1.0,0.0,3.0,1.0,0.0
12391080,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803955078125,0.9436888694763184,0.2963588237762451,0.2665771245956421,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7821044921875,0.509605348110199,0.050000000745058,0.0486194938421249,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803649902344,0.9667057991027832,0.3168774545192718,0.221790611743927,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803649902344,0.9699395298957824,0.3201884031295776,0.3033457994461059,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804260253906,0.9324951767921448,0.2869022488594055,1.2908726930618286,287.78033447265625,287.0233154296875,292.4779663085937,289.7496643066406,292.4764099121094,297.8414001464844,287.779541015625,1.0,0.4605173468589782,1.0,1.0,0.0,1.0,-2.557532548904419,2.5575273036956787,5.264822448225459e-06,1.9783343076705933,0.5367638468742371,0.5367638468742371,0.0,74.04768371582031,111.0,16560.529296875,-0.0,1278.515869140625,1.0,283.1499938964844,286.97412109375,292.784912109375,293.9544982910156,293.1499938964844,293.1499938964844,283.1499938964844,17344.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450559258460999,1.0,0.0,0.0,1.0371999740600586,1.0372045040130615,7.178247329875377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.408203125,0.0,65.90420532226562,1895.4371337890625,0.0,666.2869873046875,0.3214055895805359,1.0,0.0,3.0,1.0,0.0
12391140,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7624206542969,0.8883275985717773,0.2984975576400757,0.2689904272556305,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7649230957031,0.480333924293518,0.050000000745058,0.0491183288395404,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76239013671875,0.9081708192825316,0.318073958158493,0.2229943871498108,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76239013671875,0.911842942237854,0.3216755092144012,0.3052315413951874,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7624206542969,0.8776600956916809,0.2876825034618377,1.2969144582748413,287.7622985839844,286.9339904785156,292.54998779296875,289.78375244140625,292.5484313964844,297.8414611816406,287.76141357421875,1.0,0.4723022580146789,1.0,1.0,0.0,1.0,-2.5730013847351074,2.572996139526367,5.328151928551961e-06,1.9900277853012085,0.5482835173606873,0.5482835173606873,0.0,87.2033462524414,131.0,17046.005859375,-0.0,1355.13525390625,1.0,283.1499938964844,286.9461364746094,292.8230895996094,294.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17246.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529432892799377,1.0,0.0,0.0,1.0756217241287231,1.0756263732910156,7.719916794712844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.8671875,0.0,70.38362121582031,1895.4371337890625,0.0,698.9765625,0.3275417685508728,1.0,0.0,3.0,1.0,0.0
12391200,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7624206542969,0.8883275985717773,0.2984975576400757,0.2689904272556305,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7649230957031,0.480333924293518,0.050000000745058,0.0491183288395404,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76239013671875,0.9081708192825316,0.318073958158493,0.2229943871498108,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76239013671875,0.911842942237854,0.3216755092144012,0.3052315413951874,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7624206542969,0.8776600956916809,0.2876825034618377,1.2969144582748413,287.7622985839844,286.9339904785156,292.54998779296875,289.78375244140625,292.5484313964844,297.8414611816406,287.76141357421875,1.0,0.4723022580146789,1.0,1.0,0.0,1.0,-2.5730013847351074,2.572996139526367,5.328151928551961e-06,1.9900277853012085,0.5482835173606873,0.5482835173606873,0.0,87.2033462524414,131.0,17046.005859375,-0.0,1355.13525390625,1.0,283.1499938964844,286.9461364746094,292.8230895996094,294.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17246.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529432892799377,1.0,0.0,0.0,1.0756217241287231,1.0756263732910156,7.719916794712844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.8671875,0.0,70.38362121582031,1895.4371337890625,0.0,698.9765625,0.3275417685508728,1.0,0.0,3.0,1.0,0.0
12391260,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7493896484375,0.8699560165405273,0.2998539805412292,0.2704067826271057,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7516784667969,0.5245692729949951,0.1095712333917617,0.0665785670280456,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7493591308594,0.8883600234985352,0.3188374936580658,0.2236866801977157,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7493591308594,0.8918769955635071,0.3226527571678161,0.3063631951808929,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7493896484375,0.8589670658111572,0.2881439924240112,1.3000454902648926,287.74932861328125,286.876220703125,292.5965881347656,289.8061828613281,292.59503173828125,297.8436279296875,287.7507019042969,1.0,0.4816387593746185,1.0,1.0,0.0,1.0,-2.6014695167541504,2.601464033126831,5.442586370918434e-06,2.010011911392212,0.5561261773109436,0.5561261773109436,0.0,94.27151489257812,131.0,17412.16796875,-0.0,1423.50927734375,1.0,283.1499938964844,286.927001953125,292.84783935546875,294.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,17180.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583475828170776,1.0,0.0,0.0,1.1023255586624146,1.1023303270339966,8.10799036798926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.2490234375,0.0,73.64086151123047,1895.4371337890625,0.0,722.2823486328125,0.331911027431488,1.0,0.0,3.0,1.0,0.0
12391320,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7692565917969,0.8697172999382019,0.3007542788982391,0.2711696922779083,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662353515625,0.6147752404212952,0.108033500611782,0.0997977405786514,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7693176269531,0.8877307176589966,0.319371223449707,0.2240373641252517,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.76934814453125,0.8913534283638,0.3233079612255096,0.3069531917572021,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7691955566406,0.8582576513290405,0.2884761393070221,1.301501750946045,287.7695617675781,286.8433837890625,292.6230773925781,289.8189392089844,292.6215209960937,297.8378295898437,287.7716369628906,1.0,0.4887284934520721,1.0,1.0,0.0,1.0,-2.645313501358032,2.645307779312134,5.630913619825151e-06,2.045503854751587,0.5611661076545715,0.5611661076545715,0.0,96.2313003540039,151.0,17716.09765625,-0.0,1491.1317138671875,1.0,283.1499938964844,286.9324951171875,292.8623962402344,294.0929260253906,293.1499938964844,293.1499938964844,283.1499938964844,17127.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615937113761902,1.0,0.0,0.0,1.1187461614608765,1.118750810623169,8.351346991730679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.912109375,0.0,75.67264556884766,1895.4371337890625,0.0,736.6448974609375,0.3346011936664581,1.0,0.0,3.0,1.0,0.0
12391380,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75604248046875,0.8260092735290527,0.3029679358005523,0.2739823162555694,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.757568359375,0.5816660523414612,0.104199431836605,0.1020347476005554,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560119628906,0.840716540813446,0.3205222487449646,0.2254946082830429,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7559814453125,0.8441402912139893,0.3248035609722137,0.309245616197586,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.756103515625,0.8142971396446228,0.2888826429843902,1.3077718019485474,287.755859375,286.7520751953125,292.6967163085937,289.8544921875,292.6951904296875,297.79150390625,287.75445556640625,1.0,0.5053530931472778,1.0,1.0,0.0,1.0,-2.663461208343506,2.6634554862976074,5.709482138627209e-06,2.060039758682251,0.5751360654830933,0.5751360654830933,0.0,117.20064544677734,139.0,18303.958984375,-0.0,1611.2518310546875,1.0,283.1499938964844,286.90692138671875,292.9072265625,294.17779541015625,293.1499938964844,293.1499938964844,283.1499938964844,16993.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721753835678101,1.0,0.0,0.0,1.167739748954773,1.167744517326355,9.098830133780213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.22021484375,0.0,82.0616455078125,1895.4371337890625,0.0,785.4163208007812,0.3428448140621185,1.0,0.0,3.0,1.0,0.0
12391440,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75604248046875,0.8260092735290527,0.3029679358005523,0.2739823162555694,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.757568359375,0.5816660523414612,0.104199431836605,0.1020347476005554,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560119628906,0.840716540813446,0.3205222487449646,0.2254946082830429,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7559814453125,0.8441402912139893,0.3248035609722137,0.309245616197586,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.756103515625,0.8142971396446228,0.2888826429843902,1.3077718019485474,287.755859375,286.7520751953125,292.6967163085937,289.8544921875,292.6951904296875,297.79150390625,287.75445556640625,1.0,0.5053530931472778,1.0,1.0,0.0,1.0,-2.663461208343506,2.6634554862976074,5.709482138627209e-06,2.060039758682251,0.5751360654830933,0.5751360654830933,0.0,117.20064544677734,139.0,18303.958984375,-0.0,1611.2518310546875,1.0,283.1499938964844,286.90692138671875,292.9072265625,294.17779541015625,293.1499938964844,293.1499938964844,283.1499938964844,16993.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721753835678101,1.0,0.0,0.0,1.167739748954773,1.167744517326355,9.098830133780213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.22021484375,0.0,82.0616455078125,1895.4371337890625,0.0,785.4163208007812,0.3428448140621185,1.0,0.0,3.0,1.0,0.0
12391500,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7393798828125,0.8170937299728394,0.3039759993553161,0.2751201391220093,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411499023437,0.5711694359779358,0.1036229729652404,0.1013758778572082,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7393493652344,0.8311543464660645,0.3209958970546722,0.2260090708732605,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.834618330001831,0.3254587054252624,0.3101109564304352,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73944091796875,0.8042114973068237,0.2889843881130218,1.3093841075897217,287.7391662597656,286.7061462402344,292.7337341308594,289.8724060058594,292.7322082519531,297.7788391113281,287.737548828125,1.0,0.5091739892959595,1.0,1.0,0.0,1.0,-2.6676366329193115,2.667630910873413,5.727466486860067e-06,2.063302755355835,0.5823164582252502,0.5823164582252502,0.0,123.0126724243164,139.0,18595.42578125,-0.0,1643.608642578125,1.0,283.1499938964844,286.8848571777344,292.9271545410156,294.2165832519531,293.1499938964844,293.1499938964844,283.1499938964844,16934.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777701139450073,1.0,0.0,0.0,1.1935648918151855,1.1935697793960571,9.505730957926064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.02294921875,0.0,85.62381744384766,1895.4371337890625,0.0,812.4449462890625,0.3473269641399383,1.0,0.0,3.0,1.0,0.0
12391560,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.720947265625,0.8135102987289429,0.3049587607383728,0.2761101722717285,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7228698730469,0.5666019916534424,0.1034766659140586,0.1011447235941886,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.72088623046875,0.8271301984786987,0.3214365243911743,0.2264046221971511,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72088623046875,0.8307040333747864,0.3260814547538757,0.3108176589012146,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72100830078125,0.7996345162391663,0.2890750169754028,1.3103119134902954,287.720703125,286.6600952148437,292.7709045410156,289.890380859375,292.76934814453125,297.7704467773437,287.7189636230469,1.0,0.5112746357917786,1.0,1.0,0.0,1.0,-2.6709890365600586,2.67098331451416,5.741856512031518e-06,2.0658884048461914,0.58966463804245,0.58966463804245,0.0,125.80988311767578,127.0,18890.837890625,-0.0,1661.150146484375,1.0,283.1499938964844,286.86114501953125,292.9454040527344,294.25341796875,293.1499938964844,293.1499938964844,283.1499938964844,16875.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583297610282898,1.0,0.0,0.0,1.220385193824768,1.2203902006149292,9.93773312529811e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.62060546875,0.0,89.45514678955078,1895.4371337890625,0.0,840.0186767578125,0.3520528972148895,1.0,0.0,3.0,1.0,0.0
12391620,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806945800781,0.8155058026313782,0.3068914711475372,0.2778382003307342,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6828308105469,0.567250669002533,0.1038250997662544,0.1012841910123825,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806335449219,0.8281493186950684,0.3222606778144836,0.2269831150770187,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.832003116607666,0.3272669911384582,0.3119420111179352,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.8001846075057983,0.2892612516880035,1.3110884428024292,287.680419921875,286.5674743652344,292.8455810546875,289.926513671875,292.8440246582031,297.7607727050781,287.6784973144531,1.0,0.5116373896598816,1.0,1.0,0.0,1.0,-2.6762142181396484,2.67620849609375,5.7642960200610105e-06,2.069907188415528,0.6048571467399597,0.6048571467399597,0.0,125.77322387695312,115.0,19494.294921875,-0.0,1668.5174560546875,1.0,283.1499938964844,286.8104553222656,292.97967529296875,294.32427978515625,293.1499938964844,293.1499938964844,283.1499938964844,16758.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939487814903259,1.0,0.0,0.0,1.2769709825515747,1.2769761085510254,1.0880666678758645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.1025390625,0.0,97.98593139648438,1895.4371337890625,0.0,895.6660766601562,0.3622368574142456,1.0,0.0,3.0,1.0,0.0
12391680,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806945800781,0.8155058026313782,0.3068914711475372,0.2778382003307342,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6828308105469,0.567250669002533,0.1038250997662544,0.1012841910123825,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806335449219,0.8281493186950684,0.3222606778144836,0.2269831150770187,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.832003116607666,0.3272669911384582,0.3119420111179352,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6807556152344,0.8001846075057983,0.2892612516880035,1.3110884428024292,287.680419921875,286.5674743652344,292.8455810546875,289.926513671875,292.8440246582031,297.7607727050781,287.6784973144531,1.0,0.5116373896598816,1.0,1.0,0.0,1.0,-2.6762142181396484,2.67620849609375,5.7642960200610105e-06,2.069907188415528,0.6048571467399597,0.6048571467399597,0.0,125.77322387695312,115.0,19494.294921875,-0.0,1668.5174560546875,1.0,283.1499938964844,286.8104553222656,292.97967529296875,294.32427978515625,293.1499938964844,293.1499938964844,283.1499938964844,16758.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939487814903259,1.0,0.0,0.0,1.2769709825515747,1.2769761085510254,1.0880666678758645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.1025390625,0.0,97.98593139648438,1895.4371337890625,0.0,895.6660766601562,0.3622368574142456,1.0,0.0,3.0,1.0,0.0
12391740,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6368103027344,0.8255303502082825,0.3088021874427795,0.279360830783844,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390991210937,0.5760029554367065,0.1045600101351738,0.1017103642225265,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6367492675781,0.8372947573661804,0.3230365812778473,0.2273821830749511,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63671875,0.8415177464485168,0.3283988535404205,0.3128185868263244,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6368713378906,0.8093245625495911,0.289459615945816,1.3110135793685913,287.63653564453125,286.47430419921875,292.92071533203125,289.96295166015625,292.9191589355469,297.75604248046875,287.63446044921875,1.0,0.5086513161659241,1.0,1.0,0.0,1.0,-2.680000305175781,2.679994344711304,5.780552783107851e-06,2.0728046894073486,0.6206859946250916,0.6206859946250916,0.0,120.83895111083984,103.0,20112.595703125,-0.0,1651.44921875,1.0,283.1499938964844,286.756103515625,293.0138854980469,294.3951416015625,293.1499938964844,293.1499938964844,283.1499938964844,16640.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041239500045776,1.0,0.0,0.0,1.3374022245407104,1.3374075889587402,1.1934865540297326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.6474609375,0.0,107.79141235351562,1895.4371337890625,0.0,952.0059814453124,0.3734030723571777,1.0,0.0,3.0,1.0,0.0
12391800,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6368103027344,0.8255303502082825,0.3088021874427795,0.279360830783844,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390991210937,0.5760029554367065,0.1045600101351738,0.1017103642225265,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6367492675781,0.8372947573661804,0.3230365812778473,0.2273821830749511,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63671875,0.8415177464485168,0.3283988535404205,0.3128185868263244,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6368713378906,0.8093245625495911,0.289459615945816,1.3110135793685913,287.63653564453125,286.47430419921875,292.92071533203125,289.96295166015625,292.9191589355469,297.75604248046875,287.63446044921875,1.0,0.5086513161659241,1.0,1.0,0.0,1.0,-2.680000305175781,2.679994344711304,5.780552783107851e-06,2.0728046894073486,0.6206859946250916,0.6206859946250916,0.0,120.83895111083984,103.0,20112.595703125,-0.0,1651.44921875,1.0,283.1499938964844,286.756103515625,293.0138854980469,294.3951416015625,293.1499938964844,293.1499938964844,283.1499938964844,16640.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041239500045776,1.0,0.0,0.0,1.3374022245407104,1.3374075889587402,1.1934865540297326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.6474609375,0.0,107.79141235351562,1895.4371337890625,0.0,952.0059814453124,0.3734030723571777,1.0,0.0,3.0,1.0,0.0
12391860,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.841690719127655,0.3106878101825714,0.2807570993900299,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59246826171875,0.5902872085571289,0.1054648011922836,0.1022214516997337,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59002685546875,0.8530081510543823,0.3237709701061249,0.227669820189476,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899963378906,0.8577576279640198,0.3294843733310699,0.3135394752025604,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59014892578125,0.8240453600883484,0.2896541059017181,1.3104140758514404,287.5897827148437,286.3805847167969,292.9963073730469,289.99957275390625,292.9947509765625,297.7537841796875,287.58758544921875,1.0,0.5036625266075134,1.0,1.0,0.0,1.0,-2.6827845573425293,2.682778835296631,5.79249490328948e-06,2.0749223232269287,0.637127697467804,0.637127697467804,0.0,113.04207611083984,91.0,20743.09375,-0.0,1619.802001953125,1.0,283.1499938964844,286.6989440917969,293.04931640625,294.4677734375,293.1499938964844,293.1499938964844,283.1499938964844,16522.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140584349632263,1.0,0.0,0.0,1.401574730873108,1.4015803337097168,1.3107684537772002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.46484375,0.0,119.0280990600586,1895.4371337890625,0.0,1009.8605346679688,0.3855542242527008,1.0,0.0,3.0,1.0,0.0
12391920,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.841690719127655,0.3106878101825714,0.2807570993900299,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59246826171875,0.5902872085571289,0.1054648011922836,0.1022214516997337,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59002685546875,0.8530081510543823,0.3237709701061249,0.227669820189476,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899963378906,0.8577576279640198,0.3294843733310699,0.3135394752025604,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59014892578125,0.8240453600883484,0.2896541059017181,1.3104140758514404,287.5897827148437,286.3805847167969,292.9963073730469,289.99957275390625,292.9947509765625,297.7537841796875,287.58758544921875,1.0,0.5036625266075134,1.0,1.0,0.0,1.0,-2.6827845573425293,2.682778835296631,5.79249490328948e-06,2.0749223232269287,0.637127697467804,0.637127697467804,0.0,113.04207611083984,91.0,20743.09375,-0.0,1619.802001953125,1.0,283.1499938964844,286.6989440917969,293.04931640625,294.4677734375,293.1499938964844,293.1499938964844,283.1499938964844,16522.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140584349632263,1.0,0.0,0.0,1.401574730873108,1.4015803337097168,1.3107684537772002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.46484375,0.0,119.0280990600586,1895.4371337890625,0.0,1009.8605346679688,0.3855542242527008,1.0,0.0,3.0,1.0,0.0
12391980,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5550537109375,0.8575054407119751,0.3120238184928894,0.2817047834396362,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5575256347656,0.6033679246902466,0.1061773747205734,0.1026138812303543,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55499267578125,0.8686739206314087,0.324271023273468,0.2278272658586502,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5549621582031,0.8738805651664734,0.3302347660064697,0.3139888644218445,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5551452636719,0.8380130529403687,0.2897816896438598,1.3097416162490845,287.55474853515625,286.3127746582031,293.05096435546875,290.02606201171875,293.0494079589844,297.7531433105469,287.5525207519531,1.0,0.4992888569831848,1.0,1.0,0.0,1.0,-2.684316635131836,2.6843106746673584,5.799054633826017e-06,2.0760793685913086,0.6493345499038696,0.6493345499038696,0.0,106.35818481445312,91.0,21202.892578125,-0.0,1591.40576171875,1.0,283.1499938964844,286.6563720703125,293.0754699707031,294.5211486816406,293.1499938964844,293.1499938964844,283.1499938964844,16439.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211599111557007,1.0,0.0,0.0,1.4500187635421753,1.4500244855880735,1.402945173367698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.818359375,0.0,128.09881591796875,1895.4371337890625,0.0,1052.861328125,0.3949077725410461,1.0,0.0,3.0,1.0,0.0
12392040,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5411682128906,0.8647834658622742,0.3125393688678741,0.2820632755756378,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5436706542969,0.6090244054794312,0.106465496122837,0.1027712076902389,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5411376953125,0.8758873343467712,0.3244566917419433,0.2278786450624466,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5411071777344,0.8812755942344666,0.3305175602436065,0.3141498863697052,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5412902832031,0.8444131016731262,0.2898272573947906,1.309434413909912,287.5408935546875,286.2863464355469,293.0722961425781,290.036376953125,293.0707092285156,297.7530517578125,287.53863525390625,1.0,0.4974633753299713,1.0,1.0,0.0,1.0,-2.684822559356689,2.684816598892212,5.801217412226833e-06,2.076459646224976,0.6541622281074524,0.6541622281074524,0.0,103.59674072265624,79.0,21382.64453125,-0.0,1579.484619140625,1.0,283.1499938964844,286.6395568847656,293.085693359375,294.54205322265625,293.1499938964844,293.1499938964844,283.1499938964844,16406.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62391597032547,1.0,0.0,0.0,1.469338297843933,1.469344139099121,1.4405789272586844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35546875,0.0,131.86184692382812,1895.4371337890625,0.0,1069.9095458984375,0.3986777663230896,1.0,0.0,3.0,1.0,0.0
12392100,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51611328125,0.8796332478523254,0.3134536445140838,0.28269162774086,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5186462402344,0.6196538805961609,0.1069941222667694,0.1030595302581787,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5160522460937,0.8905560374259949,0.3247745633125305,0.2279559224843979,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5160522460937,0.896251380443573,0.3310084640979767,0.3144175410270691,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5162048339844,0.8575659394264221,0.2899017632007599,1.3088245391845703,287.5158386230469,286.23907470703125,293.11041259765625,290.0548400878906,293.1088256835937,297.75311279296875,287.5135192871094,1.0,0.4940593242645263,1.0,1.0,0.0,1.0,-2.685606002807617,2.6856002807617188,5.804562078992603e-06,2.077045440673828,0.662898063659668,0.662898063659668,0.0,98.48602294921876,79.0,21704.78515625,-0.0,1557.1949462890625,1.0,283.1499938964844,286.6092529296875,293.1040344238281,294.5795593261719,293.1499938964844,293.1499938964844,283.1499938964844,16349.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288288235664368,1.0,0.0,0.0,1.5045143365859983,1.5045201778411863,1.5103793771231724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.10888671875,0.0,138.9329833984375,1895.4371337890625,0.0,1100.7877197265625,0.4055975973606109,1.0,0.0,3.0,1.0,0.0
12392160,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906921386719,0.8971608877182007,0.3143565654754638,0.2833048701286316,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4932556152344,0.6311442852020264,0.1075381711125373,0.1033569723367691,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906616210937,0.9079222679138184,0.3250758349895477,0.2280161529779434,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906311035156,0.9143909811973572,0.3314820528030395,0.3146615922451019,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4908142089844,0.8733923435211182,0.2899664342403412,1.3081403970718384,287.49041748046875,286.19171142578125,293.14862060546875,290.0733337402344,293.14703369140625,297.7534484863281,287.4880676269531,1.0,0.4905024766921997,1.0,1.0,0.0,1.0,-2.686244249343872,2.6862382888793945,5.807277375424746e-06,2.0775184631347656,0.6717812418937683,0.6717812418937683,0.0,93.19437408447266,67.0,22028.0390625,-0.0,1533.8599853515625,1.0,283.1499938964844,286.57861328125,293.12237548828125,294.6171875,293.1499938964844,293.1499938964844,283.1499938964844,16293.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337255239486694,1.0,0.0,0.0,1.5405374765396118,1.5405434370040894,1.5835725264423672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.02685546875,0.0,146.47482299804688,1895.4371337890625,0.0,1132.17724609375,0.412754625082016,1.0,0.0,3.0,1.0,0.0
12392220,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4389343261719,0.9465293884277344,0.3161210417747497,0.2844839096069336,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4415588378906,0.6617724299430847,0.1086636334657669,0.1039756834506988,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4389038085937,0.9570932388305664,0.3256335854530334,0.2280943840742111,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4388732910156,0.963809847831726,0.3323814868927002,0.315090000629425,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4390563964844,0.9163780808448792,0.290064662694931,1.30657160282135,287.4386291503906,286.0966186523437,293.2253112792969,290.11041259765625,293.2237243652344,297.7546691894531,287.4361877441406,1.0,0.4830470979213714,1.0,1.0,0.0,1.0,-2.68712854385376,2.6871225833892822,5.81101357965963e-06,2.078160285949707,0.6899692416191101,0.6899692416191101,0.0,82.24275207519531,70.0,22701.484375,-0.0,1484.92822265625,1.0,283.1499938964844,286.5203857421875,293.1591796875,294.6932983398437,293.1499938964844,293.1499938964844,283.1499938964844,16185.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434662342071533,1.0,0.0,0.0,1.6148980855941772,1.6149044036865234,1.7401377760961625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.5439453125,0.0,163.03587341308594,1895.4371337890625,0.0,1196.386474609375,0.4277341663837433,1.0,0.0,3.0,1.0,0.0
12392280,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4389343261719,0.9465293884277344,0.3161210417747497,0.2844839096069336,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4415588378906,0.6617724299430847,0.1086636334657669,0.1039756834506988,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4389038085937,0.9570932388305664,0.3256335854530334,0.2280943840742111,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4388732910156,0.963809847831726,0.3323814868927002,0.315090000629425,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4390563964844,0.9163780808448792,0.290064662694931,1.30657160282135,287.4386291503906,286.0966186523437,293.2253112792969,290.11041259765625,293.2237243652344,297.7546691894531,287.4361877441406,1.0,0.4830470979213714,1.0,1.0,0.0,1.0,-2.68712854385376,2.6871225833892822,5.81101357965963e-06,2.078160285949707,0.6899692416191101,0.6899692416191101,0.0,82.24275207519531,70.0,22701.484375,-0.0,1484.92822265625,1.0,283.1499938964844,286.5203857421875,293.1591796875,294.6932983398437,293.1499938964844,293.1499938964844,283.1499938964844,16185.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434662342071533,1.0,0.0,0.0,1.6148980855941772,1.6149044036865234,1.7401377760961625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.5439453125,0.0,163.03587341308594,1895.4371337890625,0.0,1196.386474609375,0.4277341663837433,1.0,0.0,3.0,1.0,0.0
12392340,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861083984375,0.977301836013794,0.317798763513565,0.2857980728149414,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3887023925781,0.6847836375236511,0.1098170280456543,0.1048422306776046,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3860778808594,0.984977960586548,0.3261173665523529,0.2282828688621521,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38604736328125,0.990675687789917,0.3332048952579498,0.3156648874282837,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.94804710149765,0.2901032269001007,1.3057794570922852,287.3858337402344,286.0011901855469,293.3022766113281,290.1475830078125,293.3006591796875,297.75634765625,287.38348388671875,1.0,0.4799623489379883,1.0,1.0,0.0,1.0,-2.6897120475769043,2.689706325531006,5.822038474434521e-06,2.080084562301636,0.7087133526802063,0.7087133526802063,0.0,76.74242401123047,88.0,23404.537109375,-0.0,1463.27734375,1.0,283.1499938964844,286.4657287597656,293.1971435546875,294.772705078125,293.1499938964844,293.1499938964844,283.1499938964844,16085.9892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533722281455994,1.0,0.0,0.0,1.6920907497406006,1.692097306251526,1.9104720649920642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.32421875,0.0,181.70925903320312,1895.4371337890625,0.0,1264.0137939453125,0.4435506761074066,1.0,0.0,3.0,1.0,0.0
12392400,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861083984375,0.977301836013794,0.317798763513565,0.2857980728149414,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3887023925781,0.6847836375236511,0.1098170280456543,0.1048422306776046,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3860778808594,0.984977960586548,0.3261173665523529,0.2282828688621521,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38604736328125,0.990675687789917,0.3332048952579498,0.3156648874282837,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.94804710149765,0.2901032269001007,1.3057794570922852,287.3858337402344,286.0011901855469,293.3022766113281,290.1475830078125,293.3006591796875,297.75634765625,287.38348388671875,1.0,0.4799623489379883,1.0,1.0,0.0,1.0,-2.6897120475769043,2.689706325531006,5.822038474434521e-06,2.080084562301636,0.7087133526802063,0.7087133526802063,0.0,76.74242401123047,88.0,23404.537109375,-0.0,1463.27734375,1.0,283.1499938964844,286.4657287597656,293.1971435546875,294.772705078125,293.1499938964844,293.1499938964844,283.1499938964844,16085.9892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533722281455994,1.0,0.0,0.0,1.6920907497406006,1.692097306251526,1.9104720649920642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.32421875,0.0,181.70925903320312,1895.4371337890625,0.0,1264.0137939453125,0.4435506761074066,1.0,0.0,3.0,1.0,0.0
12392460,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3356018066406,0.9599798917770386,0.3193396329879761,0.2873467206954956,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3380126953125,0.6731381416320801,0.1109492182731628,0.1060658395290374,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3355712890625,0.9674980640411376,0.3264932632446289,0.2286714613437652,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3355407714844,0.9744099378585817,0.3339213132858276,0.3165110647678375,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3357238769531,0.92663311958313,0.2900421917438507,1.306317687034607,287.3353576660156,285.9054260253906,293.3794860839844,290.184814453125,293.3778991699219,297.7579345703125,287.3331298828125,1.0,0.4838921427726745,1.0,1.0,0.0,1.0,-2.6951711177825928,2.6951651573181152,5.845530267833965e-06,2.0842278003692627,0.7280770540237427,0.7280770540237427,0.0,80.59387969970703,106.0,24117.541015625,-0.0,1488.4842529296875,1.0,283.1499938964844,286.4122314453125,293.2349853515625,294.8529052734375,293.1499938964844,293.1499938964844,283.1499938964844,15994.3642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634189486503601,1.0,0.0,0.0,1.7718666791915894,1.7718737125396729,2.0948624523953185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.0576171875,0.0,202.6690368652344,1895.4371337890625,0.0,1334.8936767578125,0.4601426124572754,1.0,0.0,3.0,1.0,0.0
12392520,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3356018066406,0.9599798917770386,0.3193396329879761,0.2873467206954956,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3380126953125,0.6731381416320801,0.1109492182731628,0.1060658395290374,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3355712890625,0.9674980640411376,0.3264932632446289,0.2286714613437652,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3355407714844,0.9744099378585817,0.3339213132858276,0.3165110647678375,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3357238769531,0.92663311958313,0.2900421917438507,1.306317687034607,287.3353576660156,285.9054260253906,293.3794860839844,290.184814453125,293.3778991699219,297.7579345703125,287.3331298828125,1.0,0.4838921427726745,1.0,1.0,0.0,1.0,-2.6951711177825928,2.6951651573181152,5.845530267833965e-06,2.0842278003692627,0.7280770540237427,0.7280770540237427,0.0,80.59387969970703,106.0,24117.541015625,-0.0,1488.4842529296875,1.0,283.1499938964844,286.4122314453125,293.2349853515625,294.8529052734375,293.1499938964844,293.1499938964844,283.1499938964844,15994.3642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634189486503601,1.0,0.0,0.0,1.7718666791915894,1.7718737125396729,2.0948624523953185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.0576171875,0.0,202.6690368652344,1895.4371337890625,0.0,1334.8936767578125,0.4601426124572754,1.0,0.0,3.0,1.0,0.0
12392580,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.287109375,0.9163548946380616,0.3207160532474518,0.2889703214168548,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.28936767578125,0.6471002101898193,0.1120252087712287,0.1074722036719322,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870788574219,0.9232228994369508,0.3267412185668945,0.2291430085897445,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870483398437,0.9315426349639891,0.3345102965831756,0.3174704909324646,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2872314453125,0.8849098086357117,0.2898538410663605,1.3073996305465698,287.286865234375,285.8094177246094,293.4569396972656,290.2220458984375,293.455322265625,297.7590637207031,287.2846984863281,1.0,0.4916987121105194,1.0,1.0,0.0,1.0,-2.701831579208374,2.7018256187438965,5.87436306886957e-06,2.089333295822144,0.7480926513671875,0.7480926513671875,0.0,90.33261108398438,124.0,24832.6875,-0.0,1542.58544921875,1.0,283.1499938964844,286.3598937988281,293.2721252441406,294.932861328125,293.1499938964844,293.1499938964844,283.1499938964844,15913.1884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734480857849121,1.0,0.0,0.0,1.8538795709609983,1.853886961936951,2.293276679665724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.32958984375,0.0,226.068603515625,1895.4371337890625,0.0,1407.8438720703125,0.4774286150932312,1.0,0.0,3.0,1.0,0.0
