time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392640,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.287109375,0.9163548946380616,0.3207160532474518,0.2889703214168548,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.28936767578125,0.6471002101898193,0.1120252087712287,0.1074722036719322,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870788574219,0.9232228994369508,0.3267412185668945,0.2291430085897445,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870483398437,0.9315426349639891,0.3345102965831756,0.3174704909324646,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2872314453125,0.8849098086357117,0.2898538410663605,1.3073996305465698,287.286865234375,285.8094177246094,293.4569396972656,290.2220458984375,293.455322265625,297.7590637207031,287.2846984863281,1.0,0.4916987121105194,1.0,1.0,0.0,1.0,-2.701831579208374,2.7018256187438965,5.87436306886957e-06,2.089333295822144,0.7480926513671875,0.7480926513671875,0.0,90.33261108398438,124.0,24832.6875,-0.0,1542.58544921875,1.0,283.1499938964844,286.3598937988281,293.2721252441406,294.932861328125,293.1499938964844,293.1499938964844,283.1499938964844,15913.1884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734480857849121,1.0,0.0,0.0,1.8538795709609983,1.853886961936951,2.293276679665724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.32958984375,0.0,226.068603515625,1895.4371337890625,0.0,1407.8438720703125,0.4774286150932312,1.0,0.0,3.0,1.0,0.0
12392700,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633972167969,0.8949963450431824,0.3213443160057068,0.2897810339927673,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.634373664855957,0.1125420033931732,0.1082110852003097,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633972167969,0.9004266262054443,0.3268196880817413,0.2293878346681594,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26336669921875,0.907882571220398,0.334758460521698,0.3179619610309601,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635192871094,0.8647297620773315,0.2897126376628876,1.3079938888549805,287.2631530761719,285.76129150390625,293.4957275390625,290.2406616210937,293.494140625,297.75946044921875,287.26104736328125,1.0,0.4965281784534454,1.0,1.0,0.0,1.0,-2.7052924633026123,2.7052865028381348,5.8893820096272975e-06,2.0919904708862305,0.7583507895469666,0.7583507895469666,0.0,96.63021850585938,124.0,25188.7890625,-0.0,1576.5072021484375,1.0,283.1499938964844,286.3340759277344,293.2903747558594,294.9725036621094,293.1499938964844,293.1499938964844,283.1499938964844,15877.6533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784051060676575,1.0,0.0,0.0,1.89558207988739,1.8955897092819207,2.397610217030888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.01416015625,0.0,238.7191772460937,1895.4371337890625,0.0,1444.6767578125,0.4862990379333496,1.0,0.0,3.0,1.0,0.0
12392760,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400817871094,0.8756707906723022,0.3219342529773712,0.2905823290348053,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.6225999593734741,0.1130459606647491,0.1089641600847244,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.24005126953125,0.8804125189781189,0.3268701434135437,0.2296323031187057,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400207519531,0.8876554369926453,0.3349776566028595,0.31845223903656,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2402038574219,0.8462602496147156,0.2895419597625732,1.308579683303833,287.2398376464844,285.713134765625,293.5345764160156,290.2592468261719,293.5329895019531,297.759765625,287.2377624511719,1.0,0.5017695426940918,1.0,1.0,0.0,1.0,-2.708747386932373,2.7087414264678955,5.904396857658867e-06,2.094644546508789,0.7687809467315674,0.7687809467315674,0.0,103.60833740234376,142.0,25542.94921875,-0.0,1613.6488037109375,1.0,283.1499938964844,286.3085021972656,293.3084716796875,295.0118408203125,293.1499938964844,293.1499938964844,283.1499938964844,15845.9658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832987666130066,1.0,0.0,0.0,1.9376620054244995,1.9376698732376096,2.505240672689979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.67822265625,0.0,252.0157470703125,1895.4371337890625,0.0,1481.525634765625,0.4953005313873291,1.0,0.0,3.0,1.0,0.0
12392820,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19464111328125,0.8427916169166565,0.3230079412460327,0.2921423017978668,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967163085937,0.5997976660728455,0.1140216141939163,0.1104952991008758,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19464111328125,0.846184253692627,0.3268971443176269,0.2301100939512252,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1946105957031,0.8529993891716003,0.335338294506073,0.319414347410202,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947937011719,0.8147164583206177,0.2891215682029724,1.3096579313278198,287.1944274902344,285.6166687011719,293.61236572265625,290.2964172363281,293.6107788085937,297.7601928710937,287.19244384765625,1.0,0.5130496025085449,1.0,1.0,0.0,1.0,-2.71548843383789,2.715482473373413,5.933751253905939e-06,2.0998241901397705,0.7901614904403687,0.7901614904403687,0.0,119.01646423339844,130.0,26242.642578125,-0.0,1694.6868896484375,1.0,283.1499938964844,286.2582702636719,293.3441467285156,295.089599609375,293.1499938964844,293.1499938964844,283.1499938964844,15795.5830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928457021713257,1.0,0.0,0.0,2.0226094722747803,2.0226175785064697,2.7297159022054984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.79345703125,0.0,280.5396728515625,1895.4371337890625,0.0,1554.75634765625,0.5136154294013977,1.0,0.0,3.0,1.0,0.0
12392880,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19464111328125,0.8427916169166565,0.3230079412460327,0.2921423017978668,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967163085937,0.5997976660728455,0.1140216141939163,0.1104952991008758,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19464111328125,0.846184253692627,0.3268971443176269,0.2301100939512252,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1946105957031,0.8529993891716003,0.335338294506073,0.319414347410202,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947937011719,0.8147164583206177,0.2891215682029724,1.3096579313278198,287.1944274902344,285.6166687011719,293.61236572265625,290.2964172363281,293.6107788085937,297.7601928710937,287.19244384765625,1.0,0.5130496025085449,1.0,1.0,0.0,1.0,-2.71548843383789,2.715482473373413,5.933751253905939e-06,2.0998241901397705,0.7901614904403687,0.7901614904403687,0.0,119.01646423339844,130.0,26242.642578125,-0.0,1694.6868896484375,1.0,283.1499938964844,286.2582702636719,293.3441467285156,295.089599609375,293.1499938964844,293.1499938964844,283.1499938964844,15795.5830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928457021713257,1.0,0.0,0.0,2.0226094722747803,2.0226175785064697,2.7297159022054984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.79345703125,0.0,280.5396728515625,1895.4371337890625,0.0,1554.75634765625,0.5136154294013977,1.0,0.0,3.0,1.0,0.0
12392940,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484680175781,0.8352689743041992,0.323981910943985,0.2932031452655792,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.15057373046875,0.5948002934455872,0.1149882227182388,0.1115882471203804,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484375,0.8377614617347717,0.3268625438213348,0.2302278280258178,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484069824219,0.8446359634399414,0.3356265425682068,0.3198809921741485,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485900878906,0.8058922290802002,0.2886306941509247,1.308385968208313,287.1482238769531,285.5200500488281,293.6902770996094,290.3335266113281,293.6886901855469,297.7608947753906,287.1460876464844,1.0,0.5156795382499695,1.0,1.0,0.0,1.0,-2.717256784439087,2.7172510623931885,5.9415542636998e-06,2.1012258529663086,0.8122093677520752,0.8122093677520752,0.0,123.7339096069336,118.0,26906.115234375,-0.0,1719.13671875,1.0,283.1499938964844,286.20770263671875,293.37908935546875,295.1651916503906,293.1499938964844,293.1499938964844,283.1499938964844,15766.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019755244255066,1.0,0.0,0.0,2.1080081462860107,2.1080167293548584,2.965090573070484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.4072265625,0.0,311.5844421386719,1895.4371337890625,0.0,1626.3782958984375,0.5322052836418152,1.0,0.0,3.0,1.0,0.0
12393000,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484680175781,0.8352689743041992,0.323981910943985,0.2932031452655792,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.15057373046875,0.5948002934455872,0.1149882227182388,0.1115882471203804,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484375,0.8377614617347717,0.3268625438213348,0.2302278280258178,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484069824219,0.8446359634399414,0.3356265425682068,0.3198809921741485,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485900878906,0.8058922290802002,0.2886306941509247,1.308385968208313,287.1482238769531,285.5200500488281,293.6902770996094,290.3335266113281,293.6886901855469,297.7608947753906,287.1460876464844,1.0,0.5156795382499695,1.0,1.0,0.0,1.0,-2.717256784439087,2.7172510623931885,5.9415542636998e-06,2.1012258529663086,0.8122093677520752,0.8122093677520752,0.0,123.7339096069336,118.0,26906.115234375,-0.0,1719.13671875,1.0,283.1499938964844,286.20770263671875,293.37908935546875,295.1651916503906,293.1499938964844,293.1499938964844,283.1499938964844,15766.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019755244255066,1.0,0.0,0.0,2.1080081462860107,2.1080167293548584,2.965090573070484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.4072265625,0.0,311.5844421386719,1895.4371337890625,0.0,1626.3782958984375,0.5322052836418152,1.0,0.0,3.0,1.0,0.0
12393060,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10211181640625,0.8399401903152466,0.3249270617961883,0.2939698398113251,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.599939227104187,0.1160188093781471,0.1124572232365608,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10211181640625,0.8416735529899597,0.3268369436264038,0.2301419526338577,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020812988281,0.8488917350769043,0.3359079957008362,0.3200573325157165,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022644042969,0.8094602823257446,0.2881437540054321,1.3057767152786257,287.1018981933594,285.42333984375,293.7682800292969,290.3705139160156,293.7666931152344,297.7626342773437,287.0998229980469,1.0,0.5138041377067566,1.0,1.0,0.0,1.0,-2.71619725227356,2.716191291809082,5.9368690017436165e-06,2.10038161277771,0.8349257111549377,0.8349257111549377,0.0,121.46112823486328,106.0,27534.93359375,-0.0,1707.0443115234375,1.0,283.1499938964844,286.157470703125,293.4129943847656,295.2374267578125,293.1499938964844,293.1499938964844,283.1499938964844,15760.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104830741882324,1.0,0.0,0.0,2.1930155754089355,2.1930246353149414,3.209052295005677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.0869140625,0.0,344.9624938964844,1895.4371337890625,0.0,1694.4454345703125,0.5508726835250854,1.0,0.0,3.0,1.0,0.0
12393120,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10211181640625,0.8399401903152466,0.3249270617961883,0.2939698398113251,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.599939227104187,0.1160188093781471,0.1124572232365608,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10211181640625,0.8416735529899597,0.3268369436264038,0.2301419526338577,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020812988281,0.8488917350769043,0.3359079957008362,0.3200573325157165,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022644042969,0.8094602823257446,0.2881437540054321,1.3057767152786257,287.1018981933594,285.42333984375,293.7682800292969,290.3705139160156,293.7666931152344,297.7626342773437,287.0998229980469,1.0,0.5138041377067566,1.0,1.0,0.0,1.0,-2.71619725227356,2.716191291809082,5.9368690017436165e-06,2.10038161277771,0.8349257111549377,0.8349257111549377,0.0,121.46112823486328,106.0,27534.93359375,-0.0,1707.0443115234375,1.0,283.1499938964844,286.157470703125,293.4129943847656,295.2374267578125,293.1499938964844,293.1499938964844,283.1499938964844,15760.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104830741882324,1.0,0.0,0.0,2.1930155754089355,2.1930246353149414,3.209052295005677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.0869140625,0.0,344.9624938964844,1895.4371337890625,0.0,1694.4454345703125,0.5508726835250854,1.0,0.0,3.0,1.0,0.0
12393180,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663757324219,0.8493963479995728,0.3256682753562927,0.2944600284099579,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0683288574219,0.6085445880889893,0.1168979778885841,0.1130879968404769,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663757324219,0.8505594730377197,0.3268347382545471,0.2299995422363281,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663452148437,0.8582092523574829,0.3361414968967438,0.3200888931751251,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665283203125,0.8177283406257629,0.2877715826034546,1.30320942401886,287.066162109375,285.3459167480469,293.8307189941406,290.3999938964844,293.8291320800781,297.7648620605469,287.0641784667969,1.0,0.5102713108062744,1.0,1.0,0.0,1.0,-2.714326858520508,2.7143208980560303,5.928631253482308e-06,2.098905324935913,0.8536095023155212,0.8536095023155212,0.0,116.69149017333984,106.0,28015.12109375,-0.0,1682.21630859375,1.0,283.1499938964844,286.1186218261719,293.4397888183594,295.2933349609375,293.1499938964844,293.1499938964844,283.1499938964844,15772.6396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167977094650269,1.0,0.0,0.0,2.260181188583374,2.260190725326538,3.408629822843068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.89599609375,0.0,373.1529235839844,1895.4371337890625,0.0,1745.7545166015625,0.5657351613044739,1.0,0.0,3.0,1.0,0.0
12393240,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577087402344,0.8524713516235352,0.3258514702320099,0.2945703864097595,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05963134765625,0.6111780405044556,0.1171252429485321,0.1132419481873512,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577087402344,0.8534929156303406,0.3268370926380157,0.2299578487873077,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05767822265625,0.8612706065177917,0.336201548576355,0.3200873434543609,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.057861328125,0.8203798532485962,0.2876814305782318,1.3025283813476562,287.0575256347656,285.3265380859375,293.8463439941406,290.4073181152344,293.8447265625,297.7655334472656,287.0555419921875,1.0,0.5091943740844727,1.0,1.0,0.0,1.0,-2.713773965835572,2.713768243789673,5.926199719397118e-06,2.0984697341918945,0.858353853225708,0.858353853225708,0.0,115.2197723388672,94.0,28132.064453125,-0.0,1674.5980224609375,1.0,283.1499938964844,286.1091613769531,293.44647216796875,295.30712890625,293.1499938964844,293.1499938964844,283.1499938964844,15777.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183104753494263,1.0,0.0,0.0,2.276803493499756,2.27681303024292,3.458951312040881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.20166015625,0.0,380.384765625,1895.4371337890625,0.0,1758.142822265625,0.5694276094436646,1.0,0.0,3.0,1.0,0.0
12393300,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365600585937,0.8614809513092041,0.3263055384159088,0.2948282063007355,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384216308594,0.6183422803878784,0.1177066564559936,0.1136240288615226,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365600585937,0.862145185470581,0.3268483579158783,0.2298458963632583,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.870270311832428,0.336355060338974,0.3200710117816925,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367126464844,0.8280549645423889,0.287461370229721,1.3007758855819702,287.036376953125,285.27813720703125,293.8853759765625,290.4256896972656,293.8837585449219,297.7674255371094,287.03448486328125,1.0,0.506224513053894,1.0,1.0,0.0,1.0,-2.712283134460449,2.712277173995972,5.919643626839388e-06,2.097294807434082,0.8703511953353882,0.8703511953353882,0.0,111.14494323730467,94.0,28419.001953125,-0.0,1653.5780029296875,1.0,283.1499938964844,286.0859375,293.4632263183594,295.3412170410156,293.1499938964844,293.1499938964844,283.1499938964844,15795.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219786047935486,1.0,0.0,0.0,2.3180034160614014,2.3180131912231445,3.585267052130803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.71484375,0.0,398.7550964355469,1895.4371337890625,0.0,1788.33154296875,0.578602135181427,1.0,0.0,3.0,1.0,0.0
12393360,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.8724365830421448,0.326753705739975,0.295064777135849,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180053710937,0.626326858997345,0.118305817246437,0.1140062808990478,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.8727335333824158,0.3268671929836273,0.229726642370224,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.8812244534492493,0.3365133702754974,0.3200421035289764,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163879394531,0.8373082876205444,0.2872486710548401,1.2989758253097534,287.0160522460937,285.229736328125,293.9244079589844,290.4440002441406,293.9227905273437,297.7695617675781,287.0142517089844,1.0,0.5029455423355103,1.0,1.0,0.0,1.0,-2.7106857299804688,2.710679769515991,5.912624601478456e-06,2.096036911010742,0.8825452923774719,0.8825452923774719,0.0,106.6348114013672,82.0,28698.216796875,-0.0,1630.415771484375,1.0,283.1499938964844,286.0634765625,293.47998046875,295.3748474121094,293.1499938964844,293.1499938964844,283.1499938964844,15818.4541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254946827888489,1.0,0.0,0.0,2.358612537384033,2.3586227893829346,3.7119883700142964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.8662109375,0.0,417.4944763183594,1895.4371337890625,0.0,1817.4649658203125,0.5876753330230713,1.0,0.0,3.0,1.0,0.0
12393420,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.978271484375,0.9009717106819152,0.3276315331459045,0.2954879403114319,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.6464481353759766,0.1195535734295845,0.1147830411791801,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.978271484375,0.9005046486854553,0.3269270062446594,0.2294774204492569,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.9099261164665222,0.3368448913097381,0.3199625611305237,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783935546875,0.8618984818458557,0.2868447005748749,1.2953035831451416,286.9781188964844,285.1329650878906,294.00244140625,290.4804382324219,294.0008544921875,297.7745361328125,286.9764709472656,1.0,0.4957264363765716,1.0,1.0,0.0,1.0,-2.707319498062134,2.707313537597656,5.897848495806102e-06,2.093386173248291,0.9075418710708618,0.9075418710708618,0.0,96.70840454101562,70.0,29233.42578125,-0.0,1579.74609375,1.0,283.1499938964844,286.0210266113281,293.5135192871094,295.4407958984375,293.1499938964844,293.1499938964844,283.1499938964844,15882.099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321045398712158,1.0,0.0,0.0,2.437693357467652,2.437704086303711,3.965076018630498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.05126953125,0.0,455.84088134765625,1895.4371337890625,0.0,1872.7359619140625,0.6084239482879639,1.0,0.0,3.0,1.0,0.0
12393480,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.978271484375,0.9009717106819152,0.3276315331459045,0.2954879403114319,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.6464481353759766,0.1195535734295845,0.1147830411791801,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.978271484375,0.9005046486854553,0.3269270062446594,0.2294774204492569,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.9099261164665222,0.3368448913097381,0.3199625611305237,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783935546875,0.8618984818458557,0.2868447005748749,1.2953035831451416,286.9781188964844,285.1329650878906,294.00244140625,290.4804382324219,294.0008544921875,297.7745361328125,286.9764709472656,1.0,0.4957264363765716,1.0,1.0,0.0,1.0,-2.707319498062134,2.707313537597656,5.897848495806102e-06,2.093386173248291,0.9075418710708618,0.9075418710708618,0.0,96.70840454101562,70.0,29233.42578125,-0.0,1579.74609375,1.0,283.1499938964844,286.0210266113281,293.5135192871094,295.4407958984375,293.1499938964844,293.1499938964844,283.1499938964844,15882.099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321045398712158,1.0,0.0,0.0,2.437693357467652,2.437704086303711,3.965076018630498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.05126953125,0.0,455.84088134765625,1895.4371337890625,0.0,1872.7359619140625,0.6084239482879639,1.0,0.0,3.0,1.0,0.0
12393540,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237060546875,0.9444628953933716,0.3283980786800384,0.2958120107650757,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.6760082840919495,0.1208339035511016,0.1155736893415451,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237060546875,0.9430924654006958,0.3269404172897339,0.2291938960552215,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236755371094,0.953727960586548,0.3371336162090301,0.3198357224464416,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92388916015625,0.8979276418685913,0.2864121198654175,1.291461944580078,286.9234924316406,285.0362243652344,294.0804443359375,290.5166320800781,294.078857421875,297.7803649902344,286.92138671875,1.0,0.4878857731819153,1.0,1.0,0.0,1.0,-2.703550100326538,2.7035441398620605,5.881350716663292e-06,2.090430736541748,0.9329689741134644,0.9329689741134644,0.0,86.03228759765625,58.0,29893.9375,-0.0,1525.1796875,1.0,283.1499938964844,285.96160888671875,293.551025390625,295.5168762207031,293.1499938964844,293.1499938964844,283.1499938964844,16401.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389695048332214,1.0,0.0,0.0,2.546262502670288,2.546273946762085,4.326131204379635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.837890625,0.0,514.6600341796875,1895.4371337890625,0.0,1930.8070068359373,0.6339595913887024,1.0,0.0,3.0,1.0,0.0
12393600,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237060546875,0.9444628953933716,0.3283980786800384,0.2958120107650757,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.6760082840919495,0.1208339035511016,0.1155736893415451,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237060546875,0.9430924654006958,0.3269404172897339,0.2291938960552215,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236755371094,0.953727960586548,0.3371336162090301,0.3198357224464416,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92388916015625,0.8979276418685913,0.2864121198654175,1.291461944580078,286.9234924316406,285.0362243652344,294.0804443359375,290.5166320800781,294.078857421875,297.7803649902344,286.92138671875,1.0,0.4878857731819153,1.0,1.0,0.0,1.0,-2.703550100326538,2.7035441398620605,5.881350716663292e-06,2.090430736541748,0.9329689741134644,0.9329689741134644,0.0,86.03228759765625,58.0,29893.9375,-0.0,1525.1796875,1.0,283.1499938964844,285.96160888671875,293.551025390625,295.5168762207031,293.1499938964844,293.1499938964844,283.1499938964844,16401.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389695048332214,1.0,0.0,0.0,2.546262502670288,2.546273946762085,4.326131204379635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.837890625,0.0,514.6600341796875,1895.4371337890625,0.0,1930.8070068359373,0.6339595913887024,1.0,0.0,3.0,1.0,0.0
12393660,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624572753906,0.995222508907318,0.329002171754837,0.2959980070590973,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646850585937,0.7177030444145203,0.1221054941415786,0.1163671910762786,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624572753906,0.9937255382537842,0.3268555104732513,0.2288482934236526,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624267578125,0.9990000128746032,0.3373561203479767,0.3178838789463043,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8626403808594,0.9537112712860109,0.2859008014202118,1.2873181104660034,286.8622131347656,284.95001220703125,294.1583557128906,290.5525817871094,294.1567687988281,297.786865234375,286.85968017578125,1.0,0.4795045554637909,1.0,1.0,0.0,1.0,-2.6970138549804688,2.6970081329345703,5.853396487509599e-06,2.0855908393859863,0.9586695432662964,0.9586695432662964,0.0,75.29885864257812,78.0,30566.826171875,-0.0,1466.67236328125,1.0,283.1499938964844,285.8954772949219,293.5893859863281,295.59625244140625,293.1499938964844,293.1499938964844,283.1499938964844,17147.54296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463770508766174,1.0,0.0,0.0,2.666990041732788,2.6670024394989014,4.746091519791662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.98828125,0.0,586.768798828125,1895.4371337890625,0.0,1994.1907958984373,0.6625391244888306,1.0,0.0,3.0,1.0,0.0
12393720,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624572753906,0.995222508907318,0.329002171754837,0.2959980070590973,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646850585937,0.7177030444145203,0.1221054941415786,0.1163671910762786,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624572753906,0.9937255382537842,0.3268555104732513,0.2288482934236526,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624267578125,0.9990000128746032,0.3373561203479767,0.3178838789463043,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8626403808594,0.9537112712860109,0.2859008014202118,1.2873181104660034,286.8622131347656,284.95001220703125,294.1583557128906,290.5525817871094,294.1567687988281,297.786865234375,286.85968017578125,1.0,0.4795045554637909,1.0,1.0,0.0,1.0,-2.6970138549804688,2.6970081329345703,5.853396487509599e-06,2.0855908393859863,0.9586695432662964,0.9586695432662964,0.0,75.29885864257812,78.0,30566.826171875,-0.0,1466.67236328125,1.0,283.1499938964844,285.8954772949219,293.5893859863281,295.59625244140625,293.1499938964844,293.1499938964844,283.1499938964844,17147.54296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463770508766174,1.0,0.0,0.0,2.666990041732788,2.6670024394989014,4.746091519791662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.98828125,0.0,586.768798828125,1895.4371337890625,0.0,1994.1907958984373,0.6625391244888306,1.0,0.0,3.0,1.0,0.0
12393780,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014221191406,0.9934960007667542,0.3294266760349273,0.2964291274547577,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.80303955078125,0.7181284427642822,0.1233441904187202,0.1175598427653312,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80145263671875,0.991468906402588,0.3266614079475403,0.2287410497665405,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014221191406,0.9990000128746032,0.3379597663879394,0.3198085427284241,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80157470703125,0.950140118598938,0.2853146493434906,1.2848345041275024,286.80126953125,284.95001220703125,294.23614501953125,290.58819580078125,294.23455810546875,297.7894592285156,286.7997131347656,1.0,0.4808799922466278,1.0,1.0,0.0,1.0,-2.6981241703033447,2.698118209838867,5.857135874975938e-06,2.08593487739563,0.9828894734382628,0.9828894734382628,0.0,75.76945495605469,98.0,31266.34765625,-0.0,1470.387939453125,1.0,283.1499938964844,285.8299255371094,293.6253967285156,295.6728210449219,293.1499938964844,293.1499938964844,283.1499938964844,18085.404296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538737058639526,1.0,0.0,0.0,2.7930047512054443,2.793018102645874,5.205191087043204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.9638671875,0.0,669.8078002929688,1895.4371337890625,0.0,2059.056884765625,0.6925296187400818,1.0,0.0,3.0,1.0,0.0
12393840,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014221191406,0.9934960007667542,0.3294266760349273,0.2964291274547577,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.80303955078125,0.7181284427642822,0.1233441904187202,0.1175598427653312,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80145263671875,0.991468906402588,0.3266614079475403,0.2287410497665405,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014221191406,0.9990000128746032,0.3379597663879394,0.3198085427284241,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80157470703125,0.950140118598938,0.2853146493434906,1.2848345041275024,286.80126953125,284.95001220703125,294.23614501953125,290.58819580078125,294.23455810546875,297.7894592285156,286.7997131347656,1.0,0.4808799922466278,1.0,1.0,0.0,1.0,-2.6981241703033447,2.698118209838867,5.857135874975938e-06,2.08593487739563,0.9828894734382628,0.9828894734382628,0.0,75.76945495605469,98.0,31266.34765625,-0.0,1470.387939453125,1.0,283.1499938964844,285.8299255371094,293.6253967285156,295.6728210449219,293.1499938964844,293.1499938964844,283.1499938964844,18085.404296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538737058639526,1.0,0.0,0.0,2.7930047512054443,2.793018102645874,5.205191087043204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.9638671875,0.0,669.8078002929688,1895.4371337890625,0.0,2059.056884765625,0.6925296187400818,1.0,0.0,3.0,1.0,0.0
12393900,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7726135253906,0.9762552380561828,0.3295799195766449,0.2967308461666107,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7749328613281,0.7044232487678528,0.1239350736141204,0.118281252682209,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7726135253906,0.9735807776451112,0.3265279531478882,0.22877037525177,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725830078125,0.9835283160209656,0.3378251791000366,0.3203610479831695,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728271484375,0.9272854328155518,0.2849776446819305,1.284138321876526,286.7723693847656,284.95001220703125,294.2749938964844,290.6058959960937,294.2734069824219,297.7936706542969,286.77001953125,1.0,0.4837501347064972,1.0,1.0,0.0,1.0,-2.699272871017456,2.6992671489715576,5.862496436748188e-06,2.087000131607056,0.9947527647018432,0.9947527647018432,0.0,79.5191421508789,98.0,31655.09375,-0.0,1489.1968994140625,1.0,283.1499938964844,285.7963562011719,293.6440124511719,295.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,18706.015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577201724052429,1.0,0.0,0.0,2.8648757934570312,2.8648900985717773,5.476523483594065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.16552734375,0.0,720.9658203125,1895.4371337890625,0.0,2092.606201171875,0.7069416642189026,1.0,0.0,3.0,1.0,0.0
12393960,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494812011719,0.9512077569961548,0.3296809792518616,0.2970383763313293,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7511901855469,0.6867795586585999,0.124496966600418,0.1190323382616043,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494812011719,0.9478325843811036,0.3263611197471618,0.2288171797990799,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494506835937,0.9594901204109192,0.3377030491828918,0.3204502463340759,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7496337890625,0.9006515741348267,0.2845968306064605,1.283506989479065,286.7492980957031,284.95001220703125,294.3138122558594,290.6234741210937,294.31219482421875,297.7973327636719,286.74755859375,1.0,0.4875797629356384,1.0,1.0,0.0,1.0,-2.6999006271362305,2.699894666671753,5.865069397259504e-06,2.087412118911743,1.0,1.0,0.0,84.78341674804688,118.0,31951.76953125,-0.0,1514.3248291015625,1.0,283.1499938964844,285.7703857421875,293.6614685058594,295.7514343261719,293.1499938964844,293.1499938964844,283.1499938964844,19207.552734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615287899971008,1.0,0.0,0.0,2.9189586639404297,2.918973207473755,5.6852451280065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.72900390625,0.0,761.3076171875,1895.4371337890625,0.0,2125.9951171875,0.7226236462593079,1.0,0.0,3.0,1.0,0.0
12394020,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70709228515625,0.8972603678703308,0.329776257276535,0.2976607084274292,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.6529078483581543,0.125560462474823,0.1205904707312583,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.70709228515625,0.893836498260498,0.3259700536727905,0.2289518117904663,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70709228515625,0.90442556142807,0.3374866843223572,0.320773035287857,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70721435546875,0.8536438345909119,0.2837556600570678,1.2823928594589231,286.7069702148437,284.95001220703125,294.3912353515625,290.65838623046875,294.3896484375,297.80303955078125,286.7057800292969,1.0,0.4972870647907257,1.0,1.0,0.0,1.0,-2.7017312049865723,2.7017252445220947,5.872935616935138e-06,2.088784694671631,1.0,1.0,0.0,98.39032745361328,138.0,32548.6171875,-0.0,1579.5545654296875,1.0,283.1499938964844,285.7211608886719,293.69390869140625,295.8212280273437,293.1499938964844,293.1499938964844,283.1499938964844,20682.283203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768721878528595,1.0,0.0,0.0,3.0291669368743896,3.0291826725006104,6.12265409927204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.818359375,0.0,850.8175048828125,1895.4371337890625,0.0,2189.496826171875,0.7495284676551819,1.0,0.0,3.0,1.0,0.0
12394080,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70709228515625,0.8972603678703308,0.329776257276535,0.2976607084274292,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.6529078483581543,0.125560462474823,0.1205904707312583,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.70709228515625,0.893836498260498,0.3259700536727905,0.2289518117904663,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70709228515625,0.90442556142807,0.3374866843223572,0.320773035287857,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70721435546875,0.8536438345909119,0.2837556600570678,1.2823928594589231,286.7069702148437,284.95001220703125,294.3912353515625,290.65838623046875,294.3896484375,297.80303955078125,286.7057800292969,1.0,0.4972870647907257,1.0,1.0,0.0,1.0,-2.7017312049865723,2.7017252445220947,5.872935616935138e-06,2.088784694671631,1.0,1.0,0.0,98.39032745361328,138.0,32548.6171875,-0.0,1579.5545654296875,1.0,283.1499938964844,285.7211608886719,293.69390869140625,295.8212280273437,293.1499938964844,293.1499938964844,283.1499938964844,20682.283203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768721878528595,1.0,0.0,0.0,3.0291669368743896,3.0291826725006104,6.12265409927204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.818359375,0.0,850.8175048828125,1895.4371337890625,0.0,2189.496826171875,0.7495284676551819,1.0,0.0,3.0,1.0,0.0
12394140,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6741027832031,0.8562111258506775,0.329782098531723,0.2982937395572662,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6748962402344,0.6267221570014954,0.1265767067670822,0.1222019866108894,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6741027832031,0.8527498841285706,0.3255486190319061,0.2291366010904312,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6741027832031,0.8625380396842957,0.3372901976108551,0.3212264776229858,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6741943359375,0.8164094686508179,0.2828596234321594,1.2814826965332031,286.67401123046875,284.95001220703125,294.4684753417969,290.69293212890625,294.4668884277344,297.8077087402344,286.67315673828125,1.0,0.5087226033210754,1.0,1.0,0.0,1.0,-2.704101085662842,2.704095363616944,5.883161520614522e-06,2.090578079223633,1.0,1.0,0.0,114.73399353027344,156.0,33093.58984375,-0.0,1658.2696533203125,1.0,283.1499938964844,285.6806030273437,293.7242431640625,295.8849182128906,293.1499938964844,293.1499938964844,283.1499938964844,22060.18359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750201225280762,1.0,0.0,0.0,3.1284451484680176,3.1284618377685547,6.530559630846255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.81201171875,0.0,937.2437133789062,1895.4371337890625,0.0,2245.54638671875,0.7738058567047119,1.0,0.0,3.0,1.0,0.0
12394200,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6741027832031,0.8562111258506775,0.329782098531723,0.2982937395572662,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6748962402344,0.6267221570014954,0.1265767067670822,0.1222019866108894,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6741027832031,0.8527498841285706,0.3255486190319061,0.2291366010904312,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6741027832031,0.8625380396842957,0.3372901976108551,0.3212264776229858,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6741943359375,0.8164094686508179,0.2828596234321594,1.2814826965332031,286.67401123046875,284.95001220703125,294.4684753417969,290.69293212890625,294.4668884277344,297.8077087402344,286.67315673828125,1.0,0.5087226033210754,1.0,1.0,0.0,1.0,-2.704101085662842,2.704095363616944,5.883161520614522e-06,2.090578079223633,1.0,1.0,0.0,114.73399353027344,156.0,33093.58984375,-0.0,1658.2696533203125,1.0,283.1499938964844,285.6806030273437,293.7242431640625,295.8849182128906,293.1499938964844,293.1499938964844,283.1499938964844,22060.18359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750201225280762,1.0,0.0,0.0,3.1284451484680176,3.1284618377685547,6.530559630846255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.81201171875,0.0,937.2437133789062,1895.4371337890625,0.0,2245.54638671875,0.7738058567047119,1.0,0.0,3.0,1.0,0.0
12394260,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474609375,0.8261319994926453,0.3297204077243805,0.2988946437835693,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480407714844,0.6058010458946228,0.1275747120380401,0.1238234788179397,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474609375,0.8226481080055237,0.3251182436943054,0.2293373197317123,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474609375,0.831774890422821,0.337100476026535,0.3217223882675171,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.64752197265625,0.7851571440696716,0.2819499671459198,1.2806177139282229,286.6473999023437,284.95001220703125,294.5454406738281,290.7270202636719,294.5438537597656,297.8069763183594,286.6467590332031,1.0,0.5204776525497437,1.0,1.0,0.0,1.0,-2.7065694332122803,2.706563711166382,5.893839443160687e-06,2.092454433441162,1.0,1.0,0.0,131.94540405273438,144.0,33598.234375,-0.0,1741.27197265625,1.0,283.1499938964844,285.64605712890625,293.75445556640625,295.9457397460937,293.1499938964844,293.1499938964844,283.1499938964844,23363.884765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805250287055969,1.0,0.0,0.0,3.219559907913208,3.2195777893066406,6.916499160070089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.70849609375,0.0,1021.5428466796876,1895.4371337890625,0.0,2294.85546875,0.7961112856864929,1.0,0.0,3.0,1.0,0.0
12394320,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474609375,0.8261319994926453,0.3297204077243805,0.2988946437835693,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480407714844,0.6058010458946228,0.1275747120380401,0.1238234788179397,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474609375,0.8226481080055237,0.3251182436943054,0.2293373197317123,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474609375,0.831774890422821,0.337100476026535,0.3217223882675171,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.64752197265625,0.7851571440696716,0.2819499671459198,1.2806177139282229,286.6473999023437,284.95001220703125,294.5454406738281,290.7270202636719,294.5438537597656,297.8069763183594,286.6467590332031,1.0,0.5204776525497437,1.0,1.0,0.0,1.0,-2.7065694332122803,2.706563711166382,5.893839443160687e-06,2.092454433441162,1.0,1.0,0.0,131.94540405273438,144.0,33598.234375,-0.0,1741.27197265625,1.0,283.1499938964844,285.64605712890625,293.75445556640625,295.9457397460937,293.1499938964844,293.1499938964844,283.1499938964844,23363.884765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805250287055969,1.0,0.0,0.0,3.219559907913208,3.2195777893066406,6.916499160070089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.70849609375,0.0,1021.5428466796876,1895.4371337890625,0.0,2294.85546875,0.7961112856864929,1.0,0.0,3.0,1.0,0.0
12394380,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6246643066406,0.8180708885192871,0.3296444416046142,0.299032986164093,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6253356933594,0.6006492376327515,0.1284782439470291,0.124881699681282,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6246643066406,0.8143187165260315,0.3247575163841247,0.2292401492595672,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6246337890625,0.8236363530158997,0.3369512557983398,0.3217909634113312,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6247253417969,0.7761685848236084,0.2811839282512665,1.278164029121399,286.62457275390625,284.95001220703125,294.6129150390625,290.7566223144531,294.611328125,297.8056335449219,286.6238098144531,1.0,0.5231410264968872,1.0,1.0,0.0,1.0,-2.705029964447021,2.705024003982544,5.887206043553306e-06,2.0912973880767822,1.0,1.0,0.0,137.37432861328125,144.0,33998.703125,-0.0,1764.0218505859375,1.0,283.1499938964844,285.61651611328125,293.78131103515625,295.9975891113281,293.1499938964844,293.1499938964844,283.1499938964844,24502.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848511934280396,1.0,0.0,0.0,3.2970781326293945,3.297096967697144,7.253569833665097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.857421875,0.0,1097.1219482421875,1895.4371337890625,0.0,2333.8037109375,0.8121503591537476,1.0,0.0,3.0,1.0,0.0
12394440,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6227111816406,0.8177893161773682,0.3296382129192352,0.2990320026874542,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6233215332031,0.6006327867507935,0.128607839345932,0.1250083744525909,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6227111816406,0.8140038847923279,0.3247143626213074,0.229213148355484,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6227111816406,0.82334965467453,0.336936205625534,0.3217813074588775,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6227722167969,0.7757958769798279,0.2810858488082886,1.2777447700500488,286.6226501464844,284.95001220703125,294.6221008300781,290.7606201171875,294.6205139160156,297.8055419921875,286.6219482421875,1.0,0.5231702327728271,1.0,1.0,0.0,1.0,-2.704633474349976,2.704627513885498,5.885474820388481e-06,2.0909881591796875,1.0,1.0,0.0,137.553466796875,132.0,34039.9140625,-0.0,1764.2564697265625,1.0,283.1499938964844,285.61383056640625,293.7847595214844,296.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,24613.001953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853813171386719,1.0,0.0,0.0,3.304503917694092,3.304522752761841,7.28627981061436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.2236328125,0.0,1104.551513671875,1895.4371337890625,0.0,2338.587890625,0.8169251084327698,1.0,0.0,3.0,1.0,0.0
