time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394500,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6079406738281,0.8180561065673828,0.3296132981777191,0.2989996075630188,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60888671875,0.6017808318138123,0.1291638016700744,0.1255131363868713,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6079406738281,0.8141531944274902,0.3245438933372497,0.2290824353694915,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6079406738281,0.8235893249511719,0.3368817567825317,0.3217145800590515,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080322265625,0.7757133841514587,0.280689537525177,1.2758861780166626,286.6078491210937,284.95001220703125,294.6603088378906,290.7772521972656,294.65875244140625,297.8055114746094,286.6068115234375,1.0,0.5226157903671265,1.0,1.0,0.0,1.0,-2.702730894088745,2.702724933624268,5.877173407498049e-06,2.089505672454834,1.0,1.0,0.0,137.2814178466797,132.0,34271.89453125,-0.0,1760.16748046875,1.0,283.1499938964844,285.59503173828125,293.79998779296875,296.0328369140625,293.1499938964844,293.1499938964844,283.1499938964844,25343.44140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787575900554657,1.0,0.0,0.0,3.353179216384888,3.353198528289795,7.502514449697628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.2119140625,0.0,1154.084228515625,1895.4371337890625,0.0,2358.419189453125,0.826059103012085,1.0,0.0,3.0,1.0,0.0
12394560,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990600585937,0.820236086845398,0.3295998275279999,0.2989229261875152,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.599609375,0.604544460773468,0.1297474056482315,0.1259902566671371,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990600585937,0.8162444829940796,0.324396014213562,0.2289257496595382,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990600585937,0.825744092464447,0.3368473649024963,0.3216106593608856,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59912109375,0.7775983214378357,0.2803186774253845,1.27387797832489,286.5989990234375,284.95001220703125,294.6984558105469,290.79376220703125,294.6968688964844,297.8057861328125,286.5983581542969,1.0,0.5211646556854248,1.0,1.0,0.0,1.0,-2.700486183166504,2.7004802227020264,5.86738133279141e-06,2.087754249572754,1.0,1.0,0.0,135.66368103027344,120.0,34436.9453125,-0.0,1749.379638671875,1.0,283.1499938964844,285.58331298828125,293.8146057128906,296.0582275390625,293.1499938964844,293.1499938964844,283.1499938964844,25822.52734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895680069923401,1.0,0.0,0.0,3.3847246170043945,3.38474440574646,7.64434048505791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.86376953125,0.0,1186.96337890625,1895.4371337890625,0.0,2376.455810546875,0.8365961313247681,1.0,0.0,3.0,1.0,0.0
12394620,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772705078125,0.8290422558784485,0.3295968770980835,0.2986918985843658,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5777282714844,0.6136901378631592,0.130992904305458,0.1269093155860901,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772705078125,0.8248732686042786,0.3241617977619171,0.2285763025283813,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772399902344,0.8345874547958374,0.3368337154388428,0.3213472366333008,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5773010253906,0.7860755920410156,0.2796485424041748,1.2696691751480105,286.57720947265625,284.95001220703125,294.7744140625,290.8263854980469,294.7728576660156,297.8072204589844,286.5766296386719,1.0,0.5163683891296387,1.0,1.0,0.0,1.0,-2.695518970489502,2.6955130100250244,5.845735358889215e-06,2.0838754177093506,1.0,1.0,0.0,129.5703582763672,108.0,34805.3359375,-0.0,1714.019287109375,1.0,283.1499938964844,285.5548095703125,293.844482421875,296.1107177734375,293.1499938964844,293.1499938964844,283.1499938964844,27003.62890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932058572769165,1.0,0.0,0.0,3.46126651763916,3.461287260055542,7.993986059773306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.8671875,0.0,1269.323974609375,1895.4371337890625,0.0,2409.4775390625,0.8553758859634399,1.0,0.0,3.0,1.0,0.0
12394680,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772705078125,0.8290422558784485,0.3295968770980835,0.2986918985843658,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5777282714844,0.6136901378631592,0.130992904305458,0.1269093155860901,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772705078125,0.8248732686042786,0.3241617977619171,0.2285763025283813,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772399902344,0.8345874547958374,0.3368337154388428,0.3213472366333008,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5773010253906,0.7860755920410156,0.2796485424041748,1.2696691751480105,286.57720947265625,284.95001220703125,294.7744140625,290.8263854980469,294.7728576660156,297.8072204589844,286.5766296386719,1.0,0.5163683891296387,1.0,1.0,0.0,1.0,-2.695518970489502,2.6955130100250244,5.845735358889215e-06,2.0838754177093506,1.0,1.0,0.0,129.5703582763672,108.0,34805.3359375,-0.0,1714.019287109375,1.0,283.1499938964844,285.5548095703125,293.844482421875,296.1107177734375,293.1499938964844,293.1499938964844,283.1499938964844,27003.62890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932058572769165,1.0,0.0,0.0,3.46126651763916,3.461287260055542,7.993986059773306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.8671875,0.0,1269.323974609375,1895.4371337890625,0.0,2409.4775390625,0.8553758859634399,1.0,0.0,3.0,1.0,0.0
12394740,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572814941406,0.8429391980171204,0.3296134769916534,0.2983910739421844,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.6259562373161316,0.132330521941185,0.127823144197464,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572814941406,0.8384751677513123,0.3239995837211609,0.2282084971666336,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572814941406,0.8487431406974792,0.3368849158287048,0.3210517466068268,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.55731201171875,0.7998784780502319,0.2790639102458954,1.2654025554656982,286.5572204589844,284.95001220703125,294.8500061035156,290.8584289550781,294.84844970703125,297.80938720703125,286.5567321777344,1.0,0.5099353790283203,1.0,1.0,0.0,1.0,-2.69033145904541,2.6903254985809326,5.82316624786472e-06,2.079821825027466,1.0,1.0,0.0,121.03672790527344,96.0,35152.953125,-0.0,1667.2734375,1.0,283.1499938964844,285.52813720703125,293.87457275390625,296.1620483398437,293.1499938964844,293.1499938964844,283.1499938964844,28164.380859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964499592781067,1.0,0.0,0.0,3.53487515449524,3.5348966121673584,8.337607937392022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.73583984375,0.0,1352.0404052734375,1895.4371337890625,0.0,2439.01318359375,0.8734438419342041,1.0,0.0,3.0,1.0,0.0
12394800,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572814941406,0.8429391980171204,0.3296134769916534,0.2983910739421844,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.6259562373161316,0.132330521941185,0.127823144197464,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572814941406,0.8384751677513123,0.3239995837211609,0.2282084971666336,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572814941406,0.8487431406974792,0.3368849158287048,0.3210517466068268,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.55731201171875,0.7998784780502319,0.2790639102458954,1.2654025554656982,286.5572204589844,284.95001220703125,294.8500061035156,290.8584289550781,294.84844970703125,297.80938720703125,286.5567321777344,1.0,0.5099353790283203,1.0,1.0,0.0,1.0,-2.69033145904541,2.6903254985809326,5.82316624786472e-06,2.079821825027466,1.0,1.0,0.0,121.03672790527344,96.0,35152.953125,-0.0,1667.2734375,1.0,283.1499938964844,285.52813720703125,293.87457275390625,296.1620483398437,293.1499938964844,293.1499938964844,283.1499938964844,28164.380859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964499592781067,1.0,0.0,0.0,3.53487515449524,3.5348966121673584,8.337607937392022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.73583984375,0.0,1352.0404052734375,1895.4371337890625,0.0,2439.01318359375,0.8734438419342041,1.0,0.0,3.0,1.0,0.0
12394860,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390930175781,0.8624251484870911,0.3296352624893188,0.2980449199676513,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.641746461391449,0.1337451040744781,0.1287575513124466,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390930175781,0.8575315475463867,0.3238963484764099,0.2278427630662918,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390930175781,0.8686923980712891,0.3369892239570617,0.320753276348114,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53912353515625,0.8181852102279663,0.2785510122776031,1.2612078189849854,286.5390319824219,284.95001220703125,294.92529296875,290.8905639648437,294.9237365722656,297.8121032714844,286.5386047363281,1.0,0.5025293231010437,1.0,1.0,0.0,1.0,-2.685199022293091,2.6851930618286133,5.800884082418634e-06,2.0758132934570312,1.0,1.0,0.0,111.09587097167967,84.0,35487.390625,-0.0,1614.3414306640625,1.0,283.1499938964844,285.5032043457031,293.9049987792969,296.2127380371094,293.1499938964844,293.1499938964844,283.1499938964844,29310.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993626594543457,1.0,0.0,0.0,3.6060853004455566,3.606107711791992,8.676913694216637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.95703125,0.0,1435.4085693359375,1895.4371337890625,0.0,2465.599365234375,0.8909288048744202,1.0,0.0,3.0,1.0,0.0
12394920,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390930175781,0.8624251484870911,0.3296352624893188,0.2980449199676513,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.641746461391449,0.1337451040744781,0.1287575513124466,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390930175781,0.8575315475463867,0.3238963484764099,0.2278427630662918,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390930175781,0.8686923980712891,0.3369892239570617,0.320753276348114,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53912353515625,0.8181852102279663,0.2785510122776031,1.2612078189849854,286.5390319824219,284.95001220703125,294.92529296875,290.8905639648437,294.9237365722656,297.8121032714844,286.5386047363281,1.0,0.5025293231010437,1.0,1.0,0.0,1.0,-2.685199022293091,2.6851930618286133,5.800884082418634e-06,2.0758132934570312,1.0,1.0,0.0,111.09587097167967,84.0,35487.390625,-0.0,1614.3414306640625,1.0,283.1499938964844,285.5032043457031,293.9049987792969,296.2127380371094,293.1499938964844,293.1499938964844,283.1499938964844,29310.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993626594543457,1.0,0.0,0.0,3.6060853004455566,3.606107711791992,8.676913694216637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.95703125,0.0,1435.4085693359375,1895.4371337890625,0.0,2465.599365234375,0.8909288048744202,1.0,0.0,3.0,1.0,0.0
12394980,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227966308594,0.8891063928604126,0.329652339220047,0.2976667284965515,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230712890625,0.6633047461509705,0.1352245658636093,0.1297236084938049,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227966308594,0.8837811350822449,0.3238432705402374,0.2274893522262573,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227966308594,0.8958808183670044,0.3371382057666778,0.3204662799835205,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228271484375,0.8410310745239258,0.2780991792678833,1.2571429014205933,286.52276611328125,284.95001220703125,295.0004577636719,290.9233703613281,294.9989013671875,297.8150939941406,286.5223999023437,1.0,0.4945324659347534,1.0,1.0,0.0,1.0,-2.680250883102417,2.6802451610565186,5.779454113508109e-06,2.0719542503356934,1.0,1.0,0.0,100.3440170288086,72.0,35815.453125,-0.0,1558.1622314453125,1.0,283.1499938964844,285.4801330566406,293.9364929199219,296.2638854980469,293.1499938964844,293.1499938964844,283.1499938964844,30446.216796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020036220550537,1.0,0.0,0.0,3.6752817630767822,3.675305128097534,9.013107842292812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.1689453125,0.0,1519.6358642578125,1895.4371337890625,0.0,2489.7578125,0.907923460006714,1.0,0.0,3.0,1.0,0.0
12395040,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227966308594,0.8891063928604126,0.329652339220047,0.2976667284965515,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230712890625,0.6633047461509705,0.1352245658636093,0.1297236084938049,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227966308594,0.8837811350822449,0.3238432705402374,0.2274893522262573,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227966308594,0.8958808183670044,0.3371382057666778,0.3204662799835205,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228271484375,0.8410310745239258,0.2780991792678833,1.2571429014205933,286.52276611328125,284.95001220703125,295.0004577636719,290.9233703613281,294.9989013671875,297.8150939941406,286.5223999023437,1.0,0.4945324659347534,1.0,1.0,0.0,1.0,-2.680250883102417,2.6802451610565186,5.779454113508109e-06,2.0719542503356934,1.0,1.0,0.0,100.3440170288086,72.0,35815.453125,-0.0,1558.1622314453125,1.0,283.1499938964844,285.4801330566406,293.9364929199219,296.2638854980469,293.1499938964844,293.1499938964844,283.1499938964844,30446.216796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020036220550537,1.0,0.0,0.0,3.6752817630767822,3.675305128097534,9.013107842292812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.1689453125,0.0,1519.6358642578125,1895.4371337890625,0.0,2489.7578125,0.907923460006714,1.0,0.0,3.0,1.0,0.0
12395100,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.9058849215507508,0.3296396732330322,0.2974616587162018,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5134582519531,0.6771034002304077,0.1359860152006149,0.1302206069231033,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.9003605246543884,0.3238334357738495,0.2273202240467071,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.9133763909339904,0.3372274339199066,0.320330947637558,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.51300048828125,0.8555544018745422,0.2778959274291992,1.2551790475845337,286.5128479003906,284.95001220703125,295.0379943847656,290.9400329589844,295.03643798828125,297.8166809082031,286.5122375488281,1.0,0.4903861284255981,1.0,1.0,0.0,1.0,-2.6778757572174072,2.677870035171509,5.769186373072444e-06,2.0701043605804443,1.0,1.0,0.0,94.7760009765625,72.0,36002.73046875,-0.0,1529.410400390625,1.0,283.1499938964844,285.4662780761719,293.9529113769531,296.2911376953125,293.1499938964844,293.1499938964844,283.1499938964844,31143.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032771348953247,1.0,0.0,0.0,3.717121362686157,3.7171452045440674,9.219486969413992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.9375,0.0,1572.1279296875,1895.4371337890625,0.0,2501.42529296875,0.9153898358345032,1.0,0.0,3.0,1.0,0.0
12395160,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082397460937,0.9274369478225708,0.3296107947826385,0.2972324788570404,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50848388671875,0.6933484077453613,0.1367609798908233,0.1307262480258941,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082397460937,0.921118140220642,0.323834478855133,0.2271538078784942,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082397460937,0.9356688857078552,0.3373261392116546,0.3201983869075775,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082702636719,0.8731259107589722,0.2777074873447418,1.2532563209533691,286.5082092285156,284.95001220703125,295.07550048828125,290.9568176269531,295.0739440917969,297.8182983398437,286.5079040527344,1.0,0.4861652255058288,1.0,1.0,0.0,1.0,-2.6755380630493164,2.675532341003418,5.759092800872168e-06,2.068284749984741,1.0,1.0,0.0,89.1233901977539,60.0,36138.88671875,-0.0,1500.3748779296875,1.0,283.1499938964844,285.4587097167969,293.9691162109375,296.3159484863281,293.1499938964844,293.1499938964844,283.1499938964844,31573.662109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044775724411011,1.0,0.0,0.0,3.7427124977111816,3.742736577987671,9.346869660475932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.49560546875,0.0,1604.82275390625,1895.4371337890625,0.0,2512.432861328125,0.9244877099990844,1.0,0.0,3.0,1.0,0.0
12395220,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952087402344,0.9804257154464722,0.3295209407806396,0.296736478805542,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953918457031,0.7327920198440552,0.1383480429649353,0.1317670047283172,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952087402344,0.9752902388572692,0.3238649070262909,0.226837933063507,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952087402344,0.9870794415473938,0.3375478982925415,0.3199521601200104,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952392578125,0.9225273728370668,0.2773679196834564,1.249561429023743,286.4952087402344,284.95001220703125,295.150390625,290.99090576171875,295.1488342285156,297.8217468261719,286.4949645996094,1.0,0.477556973695755,1.0,1.0,0.0,1.0,-2.671076774597168,2.671071052551269,5.739863354392583e-06,2.064816951751709,1.0,1.0,0.0,77.6304931640625,78.0,36459.265625,-0.0,1441.89111328125,1.0,283.1499938964844,285.4387512207031,294.0026550292969,296.3688049316406,293.1499938964844,293.1499938964844,283.1499938964844,32696.1796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068476915359497,1.0,0.0,0.0,3.808662414550781,3.808687448501587,9.679173444965272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.9853515625,0.0,1691.162109375,1895.4371337890625,0.0,2534.19482421875,0.9406901597976683,1.0,0.0,3.0,1.0,0.0
12395280,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952087402344,0.9804257154464722,0.3295209407806396,0.296736478805542,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953918457031,0.7327920198440552,0.1383480429649353,0.1317670047283172,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952087402344,0.9752902388572692,0.3238649070262909,0.226837933063507,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952087402344,0.9870794415473938,0.3375478982925415,0.3199521601200104,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952392578125,0.9225273728370668,0.2773679196834564,1.249561429023743,286.4952087402344,284.95001220703125,295.150390625,290.99090576171875,295.1488342285156,297.8217468261719,286.4949645996094,1.0,0.477556973695755,1.0,1.0,0.0,1.0,-2.671076774597168,2.671071052551269,5.739863354392583e-06,2.064816951751709,1.0,1.0,0.0,77.6304931640625,78.0,36459.265625,-0.0,1441.89111328125,1.0,283.1499938964844,285.4387512207031,294.0026550292969,296.3688049316406,293.1499938964844,293.1499938964844,283.1499938964844,32696.1796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068476915359497,1.0,0.0,0.0,3.808662414550781,3.808687448501587,9.679173444965272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.9853515625,0.0,1691.162109375,1895.4371337890625,0.0,2534.19482421875,0.9406901597976683,1.0,0.0,3.0,1.0,0.0
12395340,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862976074219,0.9810637831687928,0.3293711841106415,0.2966161668300628,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862670898437,0.7359746694564819,0.139954462647438,0.1332805007696151,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862976074219,0.9761149883270264,0.323907732963562,0.2268650382757187,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862976074219,0.9879690408706664,0.3377810716629028,0.3201674222946167,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862670898437,0.9230480790138244,0.2770515084266662,1.2481173276901243,286.4862976074219,284.95001220703125,295.22515869140625,291.0256042480469,295.2236022949219,297.8241577148437,286.486328125,1.0,0.4782546162605285,1.0,1.0,0.0,1.0,-2.6713008880615234,2.671295166015625,5.740675987908617e-06,2.064917802810669,1.0,1.0,0.0,77.47737121582031,96.0,36814.87890625,-0.0,1441.5010986328125,1.0,283.1499938964844,285.4222412109375,294.0373229980469,296.4238586425781,293.1499938964844,293.1499938964844,283.04998779296875,33814.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809197187423706,1.0,0.0,0.0,3.8732383251190186,3.8732640743255615,1.0010176083596889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.15087890625,0.0,1778.6500244140625,1895.4371337890625,0.0,2555.80224609375,0.9555566310882568,1.0,0.0,3.0,1.0,0.0
12395400,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862976074219,0.9810637831687928,0.3293711841106415,0.2966161668300628,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862670898437,0.7359746694564819,0.139954462647438,0.1332805007696151,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862976074219,0.9761149883270264,0.323907732963562,0.2268650382757187,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862976074219,0.9879690408706664,0.3377810716629028,0.3201674222946167,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862670898437,0.9230480790138244,0.2770515084266662,1.2481173276901243,286.4862976074219,284.95001220703125,295.22515869140625,291.0256042480469,295.2236022949219,297.8241577148437,286.486328125,1.0,0.4782546162605285,1.0,1.0,0.0,1.0,-2.6713008880615234,2.671295166015625,5.740675987908617e-06,2.064917802810669,1.0,1.0,0.0,77.47737121582031,96.0,36814.87890625,-0.0,1441.5010986328125,1.0,283.1499938964844,285.4222412109375,294.0373229980469,296.4238586425781,293.1499938964844,293.1499938964844,283.04998779296875,33814.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809197187423706,1.0,0.0,0.0,3.8732383251190186,3.8732640743255615,1.0010176083596889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.15087890625,0.0,1778.6500244140625,1895.4371337890625,0.0,2555.80224609375,0.9555566310882568,1.0,0.0,3.0,1.0,0.0
12395460,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42041015625,0.9453701376914978,0.3288168609142303,0.2965126037597656,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208068847656,0.714094340801239,0.1414107978343963,0.1349968314170837,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42041015625,0.9396830201148988,0.3236758410930633,0.2269833385944366,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42041015625,0.9545313715934752,0.3377646803855896,0.320523053407669,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.42047119140625,0.8873624205589294,0.2765193283557892,1.2474534511566162,286.4203796386719,284.95001220703125,295.2997741699219,291.0608215332031,295.2982177734375,297.8243103027344,286.4200439453125,1.0,0.4839060008525848,1.0,1.0,0.0,1.0,-2.673011302947998,2.6730055809021,5.748061084887013e-06,2.0662548542022705,1.0,1.0,0.0,84.90234375,114.0,37582.328125,-0.0,1477.6572265625,1.0,283.05206298828125,285.3407897949219,294.0899353027344,296.533203125,293.1499938964844,293.1499938964844,282.75,34752.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163336515426636,1.0,0.0,0.0,3.926591634750366,3.9266183376312256,1.0287853910995182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.5732421875,0.0,1853.1695556640625,1895.4371337890625,0.0,2621.63720703125,0.9665809869766236,1.0,0.0,3.0,1.0,0.0
12395520,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42041015625,0.9453701376914978,0.3288168609142303,0.2965126037597656,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208068847656,0.714094340801239,0.1414107978343963,0.1349968314170837,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42041015625,0.9396830201148988,0.3236758410930633,0.2269833385944366,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42041015625,0.9545313715934752,0.3377646803855896,0.320523053407669,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.42047119140625,0.8873624205589294,0.2765193283557892,1.2474534511566162,286.4203796386719,284.95001220703125,295.2997741699219,291.0608215332031,295.2982177734375,297.8243103027344,286.4200439453125,1.0,0.4839060008525848,1.0,1.0,0.0,1.0,-2.673011302947998,2.6730055809021,5.748061084887013e-06,2.0662548542022705,1.0,1.0,0.0,84.90234375,114.0,37582.328125,-0.0,1477.6572265625,1.0,283.05206298828125,285.3407897949219,294.0899353027344,296.533203125,293.1499938964844,293.1499938964844,282.75,34752.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163336515426636,1.0,0.0,0.0,3.926591634750366,3.9266183376312256,1.0287853910995182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.5732421875,0.0,1853.1695556640625,1895.4371337890625,0.0,2621.63720703125,0.9665809869766236,1.0,0.0,3.0,1.0,0.0
12395580,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8976605534553528,0.327360600233078,0.2959075570106506,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.6834428310394287,0.1424225121736526,0.1365342736244201,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323913574219,0.8931897878646851,0.3227344751358032,0.2268295735120773,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9065142273902892,0.3370859026908874,0.3205464482307434,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.847632110118866,0.2754250466823578,1.245596170425415,286.232177734375,284.95001220703125,295.37127685546875,291.0950927734375,295.3697204589844,297.8208923339844,286.2306823730469,1.0,0.4919303357601166,1.0,1.0,0.0,1.0,-2.671748638153076,2.6717429161071777,5.742774646932958e-06,2.065347671508789,1.0,1.0,0.0,96.59390258789062,114.0,39103.015625,0.0,1529.172607421875,1.0,282.7570495605469,285.12359619140625,294.1605529785156,296.723388671875,293.1499938964844,293.1499938964844,282.75,35239.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324154019355774,1.0,0.0,0.0,3.9540083408355713,3.9540352821350098,1.043202132677834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.2861328125,0.0,1892.2596435546875,1895.4371337890625,0.0,2770.94189453125,0.9731037616729736,1.0,0.0,3.0,1.0,0.0
12395640,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310791015625,0.8958502411842346,0.3272907137870788,0.2958645820617676,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.6821522116661072,0.1424576640129089,0.136591374874115,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311096191406,0.8914117813110352,0.3226869404315948,0.2268124967813491,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310791015625,0.9046576619148254,0.3370493352413177,0.3205341696739197,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.8460519313812256,0.2753712236881256,1.2454640865325928,286.23095703125,284.95001220703125,295.374267578125,291.0965270996094,295.3727111816406,297.8207397460937,286.2297058105469,1.0,0.4922961592674255,1.0,1.0,0.0,1.0,-2.671571731567383,2.6715657711029053,5.742014764109626e-06,2.065211057662964,1.0,1.0,0.0,97.15528869628906,132.0,39114.4765625,0.0,1531.4832763671875,1.0,282.7560119628906,285.122314453125,294.1595764160156,296.7213134765625,293.1499938964844,293.1499938964844,282.45001220703125,35254.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326888084411621,1.0,0.0,0.0,3.95488166809082,3.954908609390259,1.0436629054311195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.46533203125,0.0,1893.5135498046875,1895.4371337890625,0.0,2773.48974609375,0.973311483860016,1.0,0.0,3.0,1.0,0.0
12395700,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.8742952942848206,0.3262239694595337,0.2953025102615356,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948791503906,0.6668345332145691,0.1428164839744568,0.1372818350791931,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860595703125,0.8703030943870544,0.3219375610351562,0.2265806943178177,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857849121094,0.8831730484962463,0.3364475667476654,0.3203544616699219,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.8274548649787903,0.2745713591575622,1.2436816692352295,286.0848693847656,284.95001220703125,295.4114685058594,291.11456298828125,295.409912109375,297.8180236816406,286.0748596191406,1.0,0.4970274269580841,1.0,1.0,0.0,1.0,-2.6690917015075684,2.66908597946167,5.731407327402849e-06,2.06331729888916,1.0,1.0,0.0,104.48941802978516,132.0,40382.109375,0.0,1561.4049072265625,1.0,282.4935913085937,284.9449768066406,294.2055053710937,296.89599609375,293.1499938964844,293.1499938964844,282.45001220703125,35424.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432466387748718,1.0,0.0,0.0,3.9643983840942383,3.9644253253936768,1.0486917290108977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.96142578125,0.0,1907.2156982421875,1895.4371337890625,0.0,2872.06298828125,0.97557532787323,1.0,0.0,3.0,1.0,0.0
12395760,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.8545316457748413,0.3249727189540863,0.2945250570774078,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.652859091758728,0.1430627852678299,0.137874037027359,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.8510559797286987,0.3210273385047912,0.2262133657932281,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.8633604049682617,0.3356886208057403,0.3200021386146545,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.809775173664093,0.2736225426197052,1.241167664527893,286.03533935546875,284.95001220703125,295.4486083984375,291.1327209472656,295.4470520019531,297.8148193359375,286.0341186523437,1.0,0.5019312500953674,1.0,1.0,0.0,1.0,-2.664985179901123,2.6649794578552246,5.713829523301683e-06,2.060164213180542,1.0,1.0,0.0,112.4503936767578,150.0,40575.5703125,0.0,1591.822509765625,1.0,282.45587158203125,284.8999328613281,294.1946716308594,296.8534851074219,293.1499938964844,293.1499938964844,282.1499938964844,35556.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482627868652344,1.0,0.0,0.0,3.971741199493408,3.971768379211426,1.0525800462346524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.8955078125,0.0,1917.8331298828125,1895.4371337890625,0.0,2919.002197265625,0.977321982383728,1.0,0.0,3.0,1.0,0.0
12395820,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388061523437,0.8219712972640991,0.3222057819366455,0.2927879691123962,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.6301617622375488,0.1433511674404144,0.1388973295688629,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388061523437,0.8192718029022217,0.318961352109909,0.2253437787294387,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387756347656,0.8308042883872986,0.3339142501354217,0.3191027641296386,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8389587402344,0.7767146825790405,0.2714682817459106,1.2351890802383425,285.8386535644531,284.95001220703125,295.5228271484375,291.1693420410156,295.5212707519531,297.80816650390625,285.8373413085937,1.0,0.5120545029640198,1.0,1.0,0.0,1.0,-2.654820203781128,2.654814481735229,5.670365226251306e-06,2.052325963973999,1.0,1.0,0.0,129.3627166748047,138.0,41972.0546875,0.0,1654.0592041015625,1.0,282.1558837890625,284.6776123046875,294.2214660644531,296.96697998046875,293.1499938964844,293.1499938964844,281.8500061035156,35735.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615342974662781,1.0,0.0,0.0,3.9817728996276855,3.981800079345703,1.0579040008451557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.23095703125,0.0,1932.40185546875,1895.4371337890625,0.0,3043.395751953125,0.9797080755233764,1.0,0.0,3.0,1.0,0.0
12395880,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388061523437,0.8219712972640991,0.3222057819366455,0.2927879691123962,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.6301617622375488,0.1433511674404144,0.1388973295688629,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388061523437,0.8192718029022217,0.318961352109909,0.2253437787294387,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387756347656,0.8308042883872986,0.3339142501354217,0.3191027641296386,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8389587402344,0.7767146825790405,0.2714682817459106,1.2351890802383425,285.8386535644531,284.95001220703125,295.5228271484375,291.1693420410156,295.5212707519531,297.80816650390625,285.8373413085937,1.0,0.5120545029640198,1.0,1.0,0.0,1.0,-2.654820203781128,2.654814481735229,5.670365226251306e-06,2.052325963973999,1.0,1.0,0.0,129.3627166748047,138.0,41972.0546875,0.0,1654.0592041015625,1.0,282.1558837890625,284.6776123046875,294.2214660644531,296.96697998046875,293.1499938964844,293.1499938964844,281.8500061035156,35735.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615342974662781,1.0,0.0,0.0,3.9817728996276855,3.981800079345703,1.0579040008451557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.23095703125,0.0,1932.40185546875,1895.4371337890625,0.0,3043.395751953125,0.9797080755233764,1.0,0.0,3.0,1.0,0.0
12395940,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.8100813627243042,0.3191773295402527,0.2903692424297333,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.6233432292938232,0.1434429138898849,0.139274388551712,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.8078327178955078,0.3166472017765045,0.2239587008953094,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369934082031,0.8198866844177246,0.3318707048892975,0.3174889683723449,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63720703125,0.7650386095046997,0.2690496742725372,1.2258353233337402,285.6368408203125,284.95001220703125,295.596923828125,291.20635986328125,295.5953369140625,297.802734375,285.6352233886719,1.0,0.5130017399787903,1.0,1.0,0.0,1.0,-2.637531042098999,2.6375253200531006,5.596879873337457e-06,2.039023399353028,1.0,1.0,0.0,135.17849731445312,126.0,43270.1484375,0.0,1655.5975341796875,1.0,281.8558349609375,284.4518737792969,294.2499694824219,297.075927734375,293.1499938964844,293.1499938964844,281.54998779296875,35843.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730288743972778,1.0,0.0,0.0,3.9877359867095934,3.987763404846192,1.0610750678097247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.14013671875,0.0,1941.096923828125,1895.4371337890625,0.0,3151.22119140625,0.9811263680458068,1.0,0.0,3.0,1.0,0.0
12396000,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.8100813627243042,0.3191773295402527,0.2903692424297333,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.6233432292938232,0.1434429138898849,0.139274388551712,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.8078327178955078,0.3166472017765045,0.2239587008953094,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369934082031,0.8198866844177246,0.3318707048892975,0.3174889683723449,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63720703125,0.7650386095046997,0.2690496742725372,1.2258353233337402,285.6368408203125,284.95001220703125,295.596923828125,291.20635986328125,295.5953369140625,297.802734375,285.6352233886719,1.0,0.5130017399787903,1.0,1.0,0.0,1.0,-2.637531042098999,2.6375253200531006,5.596879873337457e-06,2.039023399353028,1.0,1.0,0.0,135.17849731445312,126.0,43270.1484375,0.0,1655.5975341796875,1.0,281.8558349609375,284.4518737792969,294.2499694824219,297.075927734375,293.1499938964844,293.1499938964844,281.54998779296875,35843.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730288743972778,1.0,0.0,0.0,3.9877359867095934,3.987763404846192,1.0610750678097247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.14013671875,0.0,1941.096923828125,1895.4371337890625,0.0,3151.22119140625,0.9811263680458068,1.0,0.0,3.0,1.0,0.0
12396060,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.8084556460380554,0.3162168860435486,0.2877430319786072,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.6239524483680725,0.1434575319290161,0.1392858922481537,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.8067280054092407,0.3143541514873504,0.2223778069019317,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.8191035985946655,0.3298084437847137,0.3155708611011505,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.7635917067527771,0.2666541635990143,1.2152000665664673,285.4325866699219,284.95001220703125,295.6661682128906,291.2413635253906,295.66461181640625,297.7992553710937,285.4303283691406,1.0,0.5093969702720642,1.0,1.0,0.0,1.0,-2.61740779876709,2.6174023151397705,5.511788458534284e-06,2.0234596729278564,1.0,1.0,0.0,133.94007873535156,126.0,44490.29296875,0.0,1621.575439453125,1.0,281.5574951171875,284.2251892089844,294.28271484375,297.1881408691406,293.1499938964844,293.1499938964844,281.54998779296875,35903.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830860257148743,1.0,0.0,0.0,3.991105079650879,3.991132497787476,1.062868591361621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.021484375,0.0,1946.020751953125,1895.4371337890625,0.0,3245.494384765625,0.9819276332855223,1.0,0.0,3.0,1.0,0.0
12396120,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.8085655570030212,0.3160291910171509,0.2875543534755707,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.6241503357887268,0.143461674451828,0.1392779648303985,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.8068768382072449,0.3142079412937164,0.2222625613212585,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300537109375,0.8192620873451233,0.3296757936477661,0.3154293298721313,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.763700544834137,0.2664977014064789,1.2144291400909424,285.4299011230469,284.95001220703125,295.6708679199219,291.24371337890625,295.6692810058594,297.79913330078125,285.4280700683594,1.0,0.5090383291244507,1.0,1.0,0.0,1.0,-2.615936517715454,2.6159310340881348,5.505583430931438e-06,2.0223171710968018,1.0,1.0,0.0,133.7005157470703,114.0,44491.2421875,0.0,1618.4412841796875,1.0,281.55584716796875,284.22283935546875,294.2806091308594,297.18194580078125,293.1499938964844,293.1499938964844,281.25,35906.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831254839897156,1.0,0.0,0.0,3.991278171539306,3.9913058280944815,1.0629609050738509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.80517578125,0.0,1946.2742919921875,1895.4371337890625,0.0,3245.864013671875,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396180,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.8130900263786316,0.3127817213535309,0.2844971716403961,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.6293191313743591,0.1434446424245834,0.1390821486711502,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.8120241761207581,0.3116759359836578,0.220380499958992,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.8244761824607849,0.3273669779300689,0.313096821308136,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.768122673034668,0.263860821723938,1.2018463611602783,285.21905517578125,284.95001220703125,295.7446594238281,291.2814025878906,295.7430725097656,297.79736328125,285.21710205078125,1.0,0.502043604850769,1.0,1.0,0.0,1.0,-2.591845750808716,2.5918402671813965,5.404567218647571e-06,2.0036540031433105,1.0,1.0,0.0,128.10020446777344,102.0,45654.984375,0.0,1560.1597900390625,1.0,281.2557678222656,283.9910888671875,294.3132019042969,297.2865600585937,293.1499938964844,293.1499938964844,280.95001220703125,35944.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921838998794556,1.0,0.0,0.0,3.993382692337036,3.993410110473633,1.0640820846674617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.5615234375,0.0,1949.354248046875,1895.4371337890625,0.0,3330.625244140625,0.9824693202972412,1.0,0.0,3.0,1.0,0.0
12396240,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.8130900263786316,0.3127817213535309,0.2844971716403961,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.6293191313743591,0.1434446424245834,0.1390821486711502,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.8120241761207581,0.3116759359836578,0.220380499958992,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.8244761824607849,0.3273669779300689,0.313096821308136,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.768122673034668,0.263860821723938,1.2018463611602783,285.21905517578125,284.95001220703125,295.7446594238281,291.2814025878906,295.7430725097656,297.79736328125,285.21710205078125,1.0,0.502043604850769,1.0,1.0,0.0,1.0,-2.591845750808716,2.5918402671813965,5.404567218647571e-06,2.0036540031433105,1.0,1.0,0.0,128.10020446777344,102.0,45654.984375,0.0,1560.1597900390625,1.0,281.2557678222656,283.9910888671875,294.3132019042969,297.2865600585937,293.1499938964844,293.1499938964844,280.95001220703125,35944.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921838998794556,1.0,0.0,0.0,3.993382692337036,3.993410110473633,1.0640820846674617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.5615234375,0.0,1949.354248046875,1895.4371337890625,0.0,3330.625244140625,0.9824693202972412,1.0,0.0,3.0,1.0,0.0
12396300,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8170629739761353,0.3111430406570434,0.2829441428184509,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.6332309246063232,0.1434367001056671,0.1389498114585876,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8162941932678223,0.3103961050510406,0.2194151431322097,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8288079500198364,0.3261906802654266,0.3118872344493866,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7720925807952881,0.2625312507152557,1.1953741312026978,285.06268310546875,284.95001220703125,295.7815246582031,291.3003234863281,295.7799377441406,297.79718017578125,285.05133056640625,1.0,0.497797429561615,1.0,1.0,0.0,1.0,-2.57943081855774,2.57942533493042,5.352854714146815e-06,1.994025945663452,1.0,1.0,0.0,124.27818298339844,102.0,46729.3671875,0.0,1526.393798828125,1.0,280.9927978515625,283.806396484375,294.3543701171875,297.44439697265625,293.1499938964844,293.1499938964844,280.95001220703125,35957.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898734450340271,1.0,0.0,0.0,3.9940881729125977,3.994115829467773,1.0644581607266446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.7626953125,0.0,1950.387939453125,1895.4371337890625,0.0,3391.784423828125,0.9826371669769288,1.0,0.0,3.0,1.0,0.0
12396360,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8216800689697266,0.3094379603862762,0.2812656760215759,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6377612352371216,0.1434037089347839,0.1387687474489212,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.821220338344574,0.3090600669384002,0.218370720744133,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8338941931724548,0.3249572813510895,0.310574471950531,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7768444418907166,0.2611578702926636,1.188511848449707,285.0047607421875,284.95001220703125,295.8183288574219,291.3193359375,295.8167419433594,297.79718017578125,285.002685546875,1.0,0.4931584596633911,1.0,1.0,0.0,1.0,-2.5661191940307617,2.566113948822021,5.297691132000182e-06,1.983705282211304,1.0,1.0,0.0,120.08312225341795,90.0,46769.46875,0.0,1490.0972900390625,1.0,280.9556884765625,283.7568664550781,294.3472900390625,297.389892578125,293.1499938964844,293.1499938964844,280.6499938964844,35967.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004381895065308,1.0,0.0,0.0,3.994632005691528,3.994659662246704,1.064748062162835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.97900390625,0.0,1951.1845703125,1895.4371337890625,0.0,3407.6689453125,0.9827665090560912,1.0,0.0,3.0,1.0,0.0
