time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396420,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.8301144242286682,0.3069413304328918,0.2788674235343933,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.6459206342697144,0.1433563381433487,0.1385023444890976,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.8300835490226746,0.3071031272411346,0.2168709337711334,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.8431883454322815,0.3231419920921325,0.3086766004562378,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.7856480479240417,0.2591570019721985,1.1786049604415894,284.8086242675781,284.95001220703125,295.8714904785156,291.3468933105469,295.869873046875,297.7978820800781,284.8033142089844,1.0,0.4859536290168762,1.0,1.0,0.0,1.0,-2.5469324588775635,2.5469272136688232,5.218674687057501e-06,1.968822956085205,0.9972874522209167,0.9972874522209167,0.0,113.35733795166016,90.0,47844.58984375,0.0,1435.4449462890625,1.0,280.6675720214844,283.5385437011719,294.388916015625,297.522216796875,293.1499938964844,293.1499938964844,280.6499938964844,36051.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078839421272278,1.0,0.0,0.0,3.993512630462648,3.993540048599243,1.064151319951634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.37744140625,0.0,1950.4013671875,1895.4371337890625,0.0,3476.955322265625,0.9825440049171448,1.0,0.0,3.0,1.0,0.0
12396480,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.8337646722793579,0.3060013353824615,0.277896523475647,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.6494794487953186,0.1433420777320861,0.1383805274963379,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.8339104652404785,0.3063634037971496,0.216263011097908,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.84725022315979,0.322452038526535,0.3079054653644562,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.789486825466156,0.2583962380886078,1.1746453046798706,284.7886047363281,284.95001220703125,295.8918762207031,291.3575134277344,295.8902587890625,297.7984619140625,284.7864990234375,1.0,0.4830448925495147,1.0,1.0,0.0,1.0,-2.5392045974731445,2.5391993522644043,5.186996531847399e-06,1.962817668914795,0.9964554905891418,0.9964554905891418,0.0,110.66405487060548,78.0,47828.3359375,0.0,1413.7169189453125,1.0,280.65576171875,283.5218505859375,294.382080078125,297.4910888671875,293.1499938964844,293.1499938964844,280.3500061035156,36077.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079897999763488,1.0,0.0,0.0,3.992414712905884,3.992442131042481,1.0635662874847185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.9501953125,0.0,1949.16796875,1895.4371337890625,0.0,3477.938720703125,0.9823198318481444,1.0,0.0,3.0,1.0,0.0
12396540,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5725402832031,0.8500385284423828,0.3024887442588806,0.274425208568573,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741577148437,0.6652163863182068,0.1432662606239318,0.1379456520080566,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5725402832031,0.8508601188659668,0.3035993874073028,0.214082270860672,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5724792480469,0.8653121590614319,0.3198640644550323,0.3051235973834991,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5727844238281,0.8062958717346191,0.2555875778198242,1.160404086112976,284.5722961425781,284.95001220703125,295.9652709960937,291.3958435058594,295.9636535644531,297.801025390625,284.5701904296875,1.0,0.4720892310142517,1.0,1.0,0.0,1.0,-2.511438131332397,2.511432886123657,5.074004548077937e-06,1.9412508010864256,0.9896494746208192,0.9896494746208192,0.0,100.42735290527344,66.0,48826.94140625,0.0,1334.26953125,1.0,280.3558349609375,283.2877197265625,294.41717529296875,297.5892333984375,293.1499938964844,293.1499938964844,280.04998779296875,36242.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148712754249572,1.0,0.0,0.0,3.98408842086792,3.9841158390045166,1.0591346608634922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.2099609375,0.0,1939.576416015625,1895.4371337890625,0.0,3541.75439453125,0.980529487133026,1.0,0.0,3.0,1.0,0.0
12396600,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5725402832031,0.8500385284423828,0.3024887442588806,0.274425208568573,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741577148437,0.6652163863182068,0.1432662606239318,0.1379456520080566,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5725402832031,0.8508601188659668,0.3035993874073028,0.214082270860672,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5724792480469,0.8653121590614319,0.3198640644550323,0.3051235973834991,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5727844238281,0.8062958717346191,0.2555875778198242,1.160404086112976,284.5722961425781,284.95001220703125,295.9652709960937,291.3958435058594,295.9636535644531,297.801025390625,284.5701904296875,1.0,0.4720892310142517,1.0,1.0,0.0,1.0,-2.511438131332397,2.511432886123657,5.074004548077937e-06,1.9412508010864256,0.9896494746208192,0.9896494746208192,0.0,100.42735290527344,66.0,48826.94140625,0.0,1334.26953125,1.0,280.3558349609375,283.2877197265625,294.41717529296875,297.5892333984375,293.1499938964844,293.1499938964844,280.04998779296875,36242.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148712754249572,1.0,0.0,0.0,3.98408842086792,3.9841158390045166,1.0591346608634922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.2099609375,0.0,1939.576416015625,1895.4371337890625,0.0,3541.75439453125,0.980529487133026,1.0,0.0,3.0,1.0,0.0
12396660,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.8722630739212036,0.2989191710948944,0.2708810865879059,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586730957031,0.6861763596534729,0.1431848257780075,0.1374848335981369,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.8738865852355957,0.3007847666740417,0.2118500024080276,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570556640625,0.8896218538284302,0.317204862833023,0.3022542297840118,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573608398437,0.826824426651001,0.252745658159256,1.1459097862243652,284.3569030761719,284.95001220703125,296.0385437011719,291.434326171875,296.0368957519531,297.80487060546875,284.3548583984375,1.0,0.4605186879634857,1.0,1.0,0.0,1.0,-2.483082294464112,2.48307728767395,4.959887519362383e-06,1.919207572937012,0.9799776673316956,0.9799776673316956,0.0,89.7088394165039,54.0,49763.41796875,0.0,1253.7093505859375,1.0,280.055908203125,283.0555419921875,294.4525451660156,297.6841125488281,293.1499938964844,293.1499938964844,279.75,36441.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92109876871109,1.0,0.0,0.0,3.9685189723968506,3.968546152114868,1.0508729246794246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.1611328125,0.0,1920.8448486328125,1895.4371337890625,0.0,3599.29541015625,0.977125644683838,1.0,0.0,3.0,1.0,0.0
12396720,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.8722630739212036,0.2989191710948944,0.2708810865879059,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586730957031,0.6861763596534729,0.1431848257780075,0.1374848335981369,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.8738865852355957,0.3007847666740417,0.2118500024080276,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570556640625,0.8896218538284302,0.317204862833023,0.3022542297840118,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573608398437,0.826824426651001,0.252745658159256,1.1459097862243652,284.3569030761719,284.95001220703125,296.0385437011719,291.434326171875,296.0368957519531,297.80487060546875,284.3548583984375,1.0,0.4605186879634857,1.0,1.0,0.0,1.0,-2.483082294464112,2.48307728767395,4.959887519362383e-06,1.919207572937012,0.9799776673316956,0.9799776673316956,0.0,89.7088394165039,54.0,49763.41796875,0.0,1253.7093505859375,1.0,280.055908203125,283.0555419921875,294.4525451660156,297.6841125488281,293.1499938964844,293.1499938964844,279.75,36441.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92109876871109,1.0,0.0,0.0,3.9685189723968506,3.968546152114868,1.0508729246794246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.1611328125,0.0,1920.8448486328125,1895.4371337890625,0.0,3599.29541015625,0.977125644683838,1.0,0.0,3.0,1.0,0.0
12396780,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.143798828125,0.9031963348388672,0.2953125536441803,0.2672882080078125,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.145263671875,0.7137156128883362,0.1431067436933517,0.1370137482881546,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.143798828125,0.905767261981964,0.2979335784912109,0.2095812708139419,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14373779296875,0.9242023825645448,0.3144851922988891,0.2993127703666687,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14404296875,0.854036808013916,0.2498847097158432,1.1312601566314695,284.1435852050781,284.95001220703125,296.1116638183594,291.4729309082031,296.1100158691406,297.8099670410156,284.14166259765625,1.0,0.4484685659408569,1.0,1.0,0.0,1.0,-2.4543392658233643,2.4543344974517822,4.845530838792911e-06,1.896843194961548,0.9674769043922424,0.9674769043922424,0.0,78.70391845703125,42.0,50635.1484375,0.0,1173.226806640625,1.0,279.75604248046875,282.8265686035156,294.4881286621094,297.7755126953125,293.1499938964844,293.1499938964844,279.45001220703125,36675.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266891479492188,1.0,0.0,0.0,3.9444215297698975,3.944448709487915,1.0381495485489722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.056640625,0.0,1891.525390625,1895.4371337890625,0.0,3650.757080078125,0.9718224406242372,1.0,0.0,3.0,1.0,0.0
12396840,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.143798828125,0.9031963348388672,0.2953125536441803,0.2672882080078125,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.145263671875,0.7137156128883362,0.1431067436933517,0.1370137482881546,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.143798828125,0.905767261981964,0.2979335784912109,0.2095812708139419,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14373779296875,0.9242023825645448,0.3144851922988891,0.2993127703666687,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14404296875,0.854036808013916,0.2498847097158432,1.1312601566314695,284.1435852050781,284.95001220703125,296.1116638183594,291.4729309082031,296.1100158691406,297.8099670410156,284.14166259765625,1.0,0.4484685659408569,1.0,1.0,0.0,1.0,-2.4543392658233643,2.4543344974517822,4.845530838792911e-06,1.896843194961548,0.9674769043922424,0.9674769043922424,0.0,78.70391845703125,42.0,50635.1484375,0.0,1173.226806640625,1.0,279.75604248046875,282.8265686035156,294.4881286621094,297.7755126953125,293.1499938964844,293.1499938964844,279.45001220703125,36675.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266891479492188,1.0,0.0,0.0,3.9444215297698975,3.944448709487915,1.0381495485489722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.056640625,0.0,1891.525390625,1895.4371337890625,0.0,3650.757080078125,0.9718224406242372,1.0,0.0,3.0,1.0,0.0
12396900,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9905700683594,0.9253358840942384,0.2935445606708526,0.2655245065689087,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.99951171875,0.7295469641685486,0.1430822163820266,0.1367915272712707,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9905090332031,0.9287200570106506,0.2965182065963745,0.2084627151489257,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9480671882629396,0.3131266832351684,0.2978524267673492,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99200439453125,0.8725814819335938,0.2484662979841232,1.1240159273147583,283.9891052246094,284.95001220703125,296.148193359375,291.4922180175781,296.1465148925781,297.8094177246094,283.9770812988281,1.0,0.4423004686832428,1.0,1.0,0.0,1.0,-2.4401514530181885,2.4401466846466064,4.789565991814016e-06,1.885791778564453,0.9595898985862732,0.9595898985862732,0.0,73.09243774414062,42.0,51526.0078125,0.0,1133.4111328125,1.0,279.4941101074219,282.645751953125,294.5286865234375,297.9260559082031,293.1499938964844,293.1499938964844,279.45001220703125,36816.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314427971839904,1.0,0.0,0.0,3.928889989852905,3.928916931152344,1.0299900168320164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.458984375,0.0,1872.72412109375,1895.4371337890625,0.0,3694.35888671875,0.968374252319336,1.0,0.0,3.0,1.0,0.0
12396960,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93389892578125,0.9524490833282472,0.291888028383255,0.2637597620487213,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352111816406,0.7481152415275574,0.143042117357254,0.1365450769662857,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9338684082031,0.9560290575027466,0.2950629293918609,0.2072901278734207,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9338073730469,0.973696768283844,0.311726450920105,0.2963216006755829,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93408203125,0.8954140543937683,0.247020348906517,1.1165378093719482,283.9336853027344,284.95001220703125,296.1846618652344,291.51153564453125,296.1829833984375,297.8045349121094,283.9320068359375,1.0,0.4360265433788299,1.0,1.0,0.0,1.0,-2.4255027770996094,2.425498008728028,4.732135948870564e-06,1.8743815422058103,0.9522041082382202,0.9522041082382202,0.0,67.5093994140625,60.0,51440.0625,0.0,1093.636474609375,1.0,279.45611572265625,282.6022644042969,294.52392578125,297.8631896972656,293.1499938964844,293.1499938964844,279.1499938964844,36950.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316646456718444,1.0,0.0,0.0,3.910289287567138,3.910315990447998,1.020260469886125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.9072265625,0.0,1850.114013671875,1895.4371337890625,0.0,3696.3896484375,0.9642902612686156,1.0,0.0,3.0,1.0,0.0
12397020,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7340393066406,0.9472262859344482,0.2887520492076874,0.2609329521656036,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7350158691406,0.7470475435256958,0.1429730355739593,0.1364967226982116,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7340393066406,0.951254427433014,0.2921638786792755,0.2052900642156601,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7339782714844,0.9696494936943054,0.3089272379875183,0.2937106788158417,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73419189453125,0.8906219005584717,0.2441491782665252,1.1037763357162476,283.73388671875,284.95001220703125,296.2575378417969,291.5502014160156,296.2558288574219,297.79791259765625,283.7328491210937,1.0,0.4330609738826751,1.0,1.0,0.0,1.0,-2.401172637939453,2.401167869567871,4.63737433165079e-06,1.855339765548706,0.9343293309211732,0.9343293309211732,0.0,66.96063995361328,78.0,52237.0390625,0.0,1064.28369140625,1.0,279.1564636230469,282.3885498046875,294.5601501464844,297.9493713378906,293.1499938964844,293.1499938964844,278.8500061035156,37271.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360982179641724,1.0,0.0,0.0,3.864373207092285,3.864399671554565,9.964405762730166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.3212890625,0.0,1795.0745849609375,1895.4371337890625,0.0,3736.90771484375,0.9541507363319396,1.0,0.0,3.0,1.0,0.0
12397080,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7340393066406,0.9472262859344482,0.2887520492076874,0.2609329521656036,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7350158691406,0.7470475435256958,0.1429730355739593,0.1364967226982116,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7340393066406,0.951254427433014,0.2921638786792755,0.2052900642156601,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7339782714844,0.9696494936943054,0.3089272379875183,0.2937106788158417,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73419189453125,0.8906219005584717,0.2441491782665252,1.1037763357162476,283.73388671875,284.95001220703125,296.2575378417969,291.5502014160156,296.2558288574219,297.79791259765625,283.7328491210937,1.0,0.4330609738826751,1.0,1.0,0.0,1.0,-2.401172637939453,2.401167869567871,4.63737433165079e-06,1.855339765548706,0.9343293309211732,0.9343293309211732,0.0,66.96063995361328,78.0,52237.0390625,0.0,1064.28369140625,1.0,279.1564636230469,282.3885498046875,294.5601501464844,297.9493713378906,293.1499938964844,293.1499938964844,278.8500061035156,37271.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360982179641724,1.0,0.0,0.0,3.864373207092285,3.864399671554565,9.964405762730166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.3212890625,0.0,1795.0745849609375,1895.4371337890625,0.0,3736.90771484375,0.9541507363319396,1.0,0.0,3.0,1.0,0.0
12397140,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5457458496094,0.9040950536727904,0.2856173813343048,0.2584080398082733,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5464172363281,0.7215874195098877,0.1428487747907638,0.1366811245679855,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5457458496094,0.908046543598175,0.2892018258571625,0.2034538239240646,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.54571533203125,0.927653968334198,0.306059330701828,0.2913157045841217,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458374023437,0.85444176197052,0.2412281483411789,1.092140793800354,283.545654296875,284.95001220703125,296.33026123046875,291.5887756347656,296.3285522460937,297.7916259765625,283.5451354980469,1.0,0.4354602694511413,1.0,1.0,0.0,1.0,-2.3792977333068848,2.379293203353882,4.553050530375913e-06,1.8382328748703003,0.914031147956848,0.914031147956848,0.0,73.54183959960938,96.0,52997.65234375,0.0,1067.029052734375,1.0,278.8568115234375,282.1866760253906,294.59735107421875,298.0355224609375,293.1499938964844,293.1499938964844,278.54998779296875,37643.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940226674079895,1.0,0.0,0.0,3.804732084274292,3.804758071899414,9.659206625656225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.451171875,0.0,1725.041015625,1895.4371337890625,0.0,3774.505859375,0.9409891963005066,1.0,0.0,3.0,1.0,0.0
12397200,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5457458496094,0.9040950536727904,0.2856173813343048,0.2584080398082733,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5464172363281,0.7215874195098877,0.1428487747907638,0.1366811245679855,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5457458496094,0.908046543598175,0.2892018258571625,0.2034538239240646,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.54571533203125,0.927653968334198,0.306059330701828,0.2913157045841217,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458374023437,0.85444176197052,0.2412281483411789,1.092140793800354,283.545654296875,284.95001220703125,296.33026123046875,291.5887756347656,296.3285522460937,297.7916259765625,283.5451354980469,1.0,0.4354602694511413,1.0,1.0,0.0,1.0,-2.3792977333068848,2.379293203353882,4.553050530375913e-06,1.8382328748703003,0.914031147956848,0.914031147956848,0.0,73.54183959960938,96.0,52997.65234375,0.0,1067.029052734375,1.0,278.8568115234375,282.1866760253906,294.59735107421875,298.0355224609375,293.1499938964844,293.1499938964844,278.54998779296875,37643.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940226674079895,1.0,0.0,0.0,3.804732084274292,3.804758071899414,9.659206625656225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.451171875,0.0,1725.041015625,1895.4371337890625,0.0,3774.505859375,0.9409891963005066,1.0,0.0,3.0,1.0,0.0
12397260,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.36981201171875,0.8598900437355042,0.2824643552303314,0.256023645401001,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3701477050781,0.6886059641838074,0.1426818966865539,0.1369868516921997,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.36981201171875,0.8635557293891907,0.286201924085617,0.2017081677913665,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3697814941406,0.8801963925361633,0.3031456470489502,0.2890365421772003,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3698425292969,0.8153296709060669,0.238269105553627,1.081099510192871,283.3697814941406,284.95001220703125,296.40283203125,291.6272888183594,296.401123046875,297.7861328125,283.369873046875,1.0,0.4412711560726166,1.0,1.0,0.0,1.0,-2.3587002754211426,2.35869574546814,4.474361958273221e-06,1.8221104145050049,0.8914769887924194,0.8914769887924194,0.0,84.38336181640625,114.0,53691.49609375,0.0,1088.187744140625,1.0,278.55731201171875,281.99835205078125,294.6342163085937,298.1180725097656,293.1499938964844,293.1499938964844,278.8500061035156,38072.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94398033618927,1.0,0.0,0.0,3.729093313217163,3.729118585586548,9.278970765080884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.48291015625,0.0,1638.8001708984375,1895.4371337890625,0.0,3808.57373046875,0.9243310689926147,1.0,0.0,3.0,1.0,0.0
12397320,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.36981201171875,0.8598900437355042,0.2824643552303314,0.256023645401001,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3701477050781,0.6886059641838074,0.1426818966865539,0.1369868516921997,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.36981201171875,0.8635557293891907,0.286201924085617,0.2017081677913665,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3697814941406,0.8801963925361633,0.3031456470489502,0.2890365421772003,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3698425292969,0.8153296709060669,0.238269105553627,1.081099510192871,283.3697814941406,284.95001220703125,296.40283203125,291.6272888183594,296.401123046875,297.7861328125,283.369873046875,1.0,0.4412711560726166,1.0,1.0,0.0,1.0,-2.3587002754211426,2.35869574546814,4.474361958273221e-06,1.8221104145050049,0.8914769887924194,0.8914769887924194,0.0,84.38336181640625,114.0,53691.49609375,0.0,1088.187744140625,1.0,278.55731201171875,281.99835205078125,294.6342163085937,298.1180725097656,293.1499938964844,293.1499938964844,278.8500061035156,38072.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94398033618927,1.0,0.0,0.0,3.729093313217163,3.729118585586548,9.278970765080884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.48291015625,0.0,1638.8001708984375,1895.4371337890625,0.0,3808.57373046875,0.9243310689926147,1.0,0.0,3.0,1.0,0.0
12397380,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6086120605469,0.8253034353256226,0.2805646061897278,0.2544657588005066,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054992675781,0.6606390476226807,0.1431444883346557,0.1377231329679489,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.608642578125,0.8287476897239685,0.2844971418380737,0.2005891799926757,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6088256835937,0.8436985015869141,0.3014204800128937,0.2875340580940246,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6080322265625,0.78005450963974,0.2362816929817199,1.073110818862915,283.60919189453125,284.95001220703125,296.47528076171875,291.6656799316406,296.4735717773437,297.8051147460937,283.61431884765625,1.0,0.4494807720184326,1.0,1.0,0.0,1.0,-2.344955921173096,2.3449513912200928,4.421929588716012e-06,1.8111732006073,0.8753882646560669,0.8753882646560669,0.0,97.21813201904295,102.0,52353.35546875,0.0,1124.4534912109375,1.0,278.8424377441406,282.26324462890625,294.60992431640625,297.933837890625,293.1499938964844,293.1499938964844,279.1499938964844,38082.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288730025291444,1.0,0.0,0.0,3.650393009185791,3.6504173278808594,8.891449283510156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.30810546875,0.0,1549.1920166015625,1895.4371337890625,0.0,3670.806640625,0.9068200588226318,1.0,0.0,3.0,1.0,0.0
12397440,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6086120605469,0.8253034353256226,0.2805646061897278,0.2544657588005066,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054992675781,0.6606390476226807,0.1431444883346557,0.1377231329679489,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.608642578125,0.8287476897239685,0.2844971418380737,0.2005891799926757,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6088256835937,0.8436985015869141,0.3014204800128937,0.2875340580940246,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6080322265625,0.78005450963974,0.2362816929817199,1.073110818862915,283.60919189453125,284.95001220703125,296.47528076171875,291.6656799316406,296.4735717773437,297.8051147460937,283.61431884765625,1.0,0.4494807720184326,1.0,1.0,0.0,1.0,-2.344955921173096,2.3449513912200928,4.421929588716012e-06,1.8111732006073,0.8753882646560669,0.8753882646560669,0.0,97.21813201904295,102.0,52353.35546875,0.0,1124.4534912109375,1.0,278.8424377441406,282.26324462890625,294.60992431640625,297.933837890625,293.1499938964844,293.1499938964844,279.1499938964844,38082.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288730025291444,1.0,0.0,0.0,3.650393009185791,3.6504173278808594,8.891449283510156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.30810546875,0.0,1549.1920166015625,1895.4371337890625,0.0,3670.806640625,0.9068200588226318,1.0,0.0,3.0,1.0,0.0
12397500,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7843322753906,0.8192428350448608,0.279977411031723,0.2539213597774505,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.77423095703125,0.6566703915596008,0.1437020152807235,0.1382490992546081,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78448486328125,0.8228936791419983,0.2841814756393432,0.2003219127655029,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850341796875,0.837648332118988,0.3010728657245636,0.2871482968330383,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7824401855469,0.7737433910369873,0.2357337325811386,1.0704814195632937,283.7862548828125,284.95001220703125,296.5114440917969,291.684814453125,296.5097351074219,297.8193359375,283.8023376464844,1.0,0.4503676891326904,1.0,1.0,0.0,1.0,-2.340989828109741,2.3409855365753174,4.4068697206967045e-06,1.808022379875183,0.8693305850028992,0.8693305850028992,0.0,99.75963592529295,102.0,51292.58203125,0.0,1130.198486328125,1.0,279.0983581542969,282.46759033203125,294.60369873046875,297.7973327636719,293.1499938964844,293.1499938964844,279.1499938964844,37999.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194005131721495,1.0,0.0,0.0,3.6128628253936768,3.612886905670166,8.709560574970965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.052734375,0.0,1507.05029296875,1895.4371337890625,0.0,3583.625,0.8984575867652893,1.0,0.0,3.0,1.0,0.0
12397560,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778381347656,0.8183900713920593,0.2795903980731964,0.2535305619239807,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8746032714844,0.6573212146759033,0.144472599029541,0.1388986855745315,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778686523437,0.8223313689231873,0.2841682434082031,0.2002373933792114,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780517578125,0.837046205997467,0.3010221123695373,0.2869979441165924,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.877197265625,0.7728646397590637,0.2354548573493957,1.0687777996063232,283.8784484863281,284.95001220703125,296.547607421875,291.7038879394531,296.5458679199219,297.8356628417969,283.8839111328125,1.0,0.4500890970230102,1.0,1.0,0.0,1.0,-2.3389692306518555,2.338964939117432,4.399094450491248e-06,1.806354522705078,0.8631647825241089,0.8631647825241089,0.0,99.918212890625,90.0,51132.90234375,0.0,1128.590087890625,1.0,279.1415405273437,282.549560546875,294.6469116210937,297.87774658203125,293.1499938964844,293.1499938964844,279.45001220703125,37901.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146767258644104,1.0,0.0,0.0,3.578199863433838,3.578223466873169,8.543237299818429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.458984375,0.0,1468.6923828125,1895.4371337890625,0.0,3539.953125,0.8906425833702087,1.0,0.0,3.0,1.0,0.0
12397620,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14703369140625,0.8256047368049622,0.2791890501976013,0.2529113888740539,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438293457031,0.6668559908866882,0.1464444994926452,0.140473797917366,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470947265625,0.8303154706954956,0.2846617400646209,0.2003449648618698,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.8452351689338684,0.3014513552188873,0.2870801389217376,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463928222656,0.7804956436157227,0.23540760576725,1.0670719146728516,284.1476745605469,284.95001220703125,296.6197814941406,291.7418518066406,296.6180419921875,297.8681030273437,284.1531982421875,1.0,0.4469103217124939,1.0,1.0,0.0,1.0,-2.338292360305786,2.3382880687713623,4.396233634906821e-06,1.805653095245361,0.854525625705719,0.854525625705719,0.0,96.1165771484375,78.0,50024.20703125,0.0,1112.6961669921875,1.0,279.4408264160156,282.8329467773437,294.694580078125,297.8529052734375,293.1499938964844,293.1499938964844,279.75,37602.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028661251068116,1.0,0.0,0.0,3.51690936088562,3.516932487487793,8.253072678598983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.62353515625,0.0,1401.6280517578125,1895.4371337890625,0.0,3430.2861328125,0.8768231272697449,1.0,0.0,3.0,1.0,0.0
12397680,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14703369140625,0.8256047368049622,0.2791890501976013,0.2529113888740539,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438293457031,0.6668559908866882,0.1464444994926452,0.140473797917366,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470947265625,0.8303154706954956,0.2846617400646209,0.2003449648618698,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.8452351689338684,0.3014513552188873,0.2870801389217376,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463928222656,0.7804956436157227,0.23540760576725,1.0670719146728516,284.1476745605469,284.95001220703125,296.6197814941406,291.7418518066406,296.6180419921875,297.8681030273437,284.1531982421875,1.0,0.4469103217124939,1.0,1.0,0.0,1.0,-2.338292360305786,2.3382880687713623,4.396233634906821e-06,1.805653095245361,0.854525625705719,0.854525625705719,0.0,96.1165771484375,78.0,50024.20703125,0.0,1112.6961669921875,1.0,279.4408264160156,282.8329467773437,294.694580078125,297.8529052734375,293.1499938964844,293.1499938964844,279.75,37602.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028661251068116,1.0,0.0,0.0,3.51690936088562,3.516932487487793,8.253072678598983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.62353515625,0.0,1401.6280517578125,1895.4371337890625,0.0,3430.2861328125,0.8768231272697449,1.0,0.0,3.0,1.0,0.0
12397740,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.41180419921875,0.8426841497421265,0.2793608903884887,0.252625435590744,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4088134765625,0.6859939694404602,0.1488690674304962,0.1423706263303756,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.411865234375,0.8484771847724915,0.2856849730014801,0.2007541060447693,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4120483398437,0.8642657995223999,0.3024244606494903,0.2875835299491882,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.41119384765625,0.7985827326774597,0.2358920127153396,1.0672882795333862,284.4124450683594,284.95001220703125,296.6918334960937,291.7795715332031,296.6900939941406,297.890380859375,284.4177551269531,1.0,0.4415563941001892,1.0,1.0,0.0,1.0,-2.341580629348755,2.341576337814331,4.408298991620541e-06,1.808042407035828,0.8493830561637878,0.8493830561637878,0.0,88.73501586914062,66.0,49014.51171875,0.0,1086.8759765625,1.0,279.74029541015625,283.1094055175781,294.73974609375,297.8345642089844,293.1499938964844,293.1499938964844,280.04998779296875,37224.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926042914390564,1.0,0.0,0.0,3.469668388366699,3.4696907997131348,8.0328419471698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.68359375,0.0,1350.3489990234375,1895.4371337890625,0.0,3334.55419921875,0.8660683035850525,1.0,0.0,3.0,1.0,0.0
12397800,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.41180419921875,0.8426841497421265,0.2793608903884887,0.252625435590744,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4088134765625,0.6859939694404602,0.1488690674304962,0.1423706263303756,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.411865234375,0.8484771847724915,0.2856849730014801,0.2007541060447693,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4120483398437,0.8642657995223999,0.3024244606494903,0.2875835299491882,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.41119384765625,0.7985827326774597,0.2358920127153396,1.0672882795333862,284.4124450683594,284.95001220703125,296.6918334960937,291.7795715332031,296.6900939941406,297.890380859375,284.4177551269531,1.0,0.4415563941001892,1.0,1.0,0.0,1.0,-2.341580629348755,2.341576337814331,4.408298991620541e-06,1.808042407035828,0.8493830561637878,0.8493830561637878,0.0,88.73501586914062,66.0,49014.51171875,0.0,1086.8759765625,1.0,279.74029541015625,283.1094055175781,294.73974609375,297.8345642089844,293.1499938964844,293.1499938964844,280.04998779296875,37224.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926042914390564,1.0,0.0,0.0,3.469668388366699,3.4696907997131348,8.0328419471698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.68359375,0.0,1350.3489990234375,1895.4371337890625,0.0,3334.55419921875,0.8660683035850525,1.0,0.0,3.0,1.0,0.0
12397860,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.8715784549713135,0.2801947593688965,0.2528780102729797,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.7147572040557861,0.1516267210245132,0.1445196568965912,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.8785767555236816,0.2870965898036957,0.2013891786336898,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.8956027030944824,0.3037901520729065,0.2883995771408081,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.8260382413864136,0.2367655038833618,1.0689703226089478,284.6700134277344,284.95001220703125,296.76373291015625,291.8169250488281,296.76202392578125,297.9082946777344,284.6750183105469,1.0,0.4350219964981079,1.0,1.0,0.0,1.0,-2.34822678565979,2.348222494125366,4.433062713360414e-06,1.813050627708435,0.8476222157478333,0.8476222157478333,0.0,79.24966430664062,54.0,48098.12109375,0.0,1056.201416015625,1.0,280.0399169921875,283.3766174316406,294.7820129394531,297.8194580078125,293.1499938964844,293.1499938964844,280.3500061035156,36801.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833032250404358,1.0,0.0,0.0,3.438279390335083,3.4383015632629395,7.888158393143385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.92578125,0.0,1315.7816162109375,1895.4371337890625,0.0,3247.528564453125,0.8587890267372131,1.0,0.0,3.0,1.0,0.0
12397920,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.8715784549713135,0.2801947593688965,0.2528780102729797,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.7147572040557861,0.1516267210245132,0.1445196568965912,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.8785767555236816,0.2870965898036957,0.2013891786336898,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.8956027030944824,0.3037901520729065,0.2883995771408081,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.8260382413864136,0.2367655038833618,1.0689703226089478,284.6700134277344,284.95001220703125,296.76373291015625,291.8169250488281,296.76202392578125,297.9082946777344,284.6750183105469,1.0,0.4350219964981079,1.0,1.0,0.0,1.0,-2.34822678565979,2.348222494125366,4.433062713360414e-06,1.813050627708435,0.8476222157478333,0.8476222157478333,0.0,79.24966430664062,54.0,48098.12109375,0.0,1056.201416015625,1.0,280.0399169921875,283.3766174316406,294.7820129394531,297.8194580078125,293.1499938964844,293.1499938964844,280.3500061035156,36801.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833032250404358,1.0,0.0,0.0,3.438279390335083,3.4383015632629395,7.888158393143385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.92578125,0.0,1315.7816162109375,1895.4371337890625,0.0,3247.528564453125,0.8587890267372131,1.0,0.0,3.0,1.0,0.0
12397980,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9188586473464966,0.2814286351203918,0.2534883022308349,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7526372671127319,0.1546328663825988,0.1468726098537445,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.927944540977478,0.2888216972351074,0.2022152692079544,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9479769468307496,0.305465817451477,0.2894719541072845,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8669626712799072,0.2379369437694549,1.0718348026275637,284.9186706542969,284.95001220703125,296.83551025390625,291.8539428710937,296.83380126953125,297.92547607421875,284.9232482910156,1.0,0.4278787970542907,1.0,1.0,0.0,1.0,-2.357506275177002,2.357501745223999,4.46789272245951e-06,1.8201162815094,0.8491148352622986,0.8491148352622986,0.0,68.55299377441406,42.0,47264.6640625,0.0,1023.3017578125,1.0,280.33966064453125,283.63330078125,294.8226318359375,297.8080139160156,293.1499938964844,293.1499938964844,280.6499938964844,36363.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747026920318604,1.0,0.0,0.0,3.423447132110596,3.423469066619873,7.820248697498755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.96044921875,0.0,1297.9730224609375,1895.4371337890625,0.0,3166.918701171875,0.8551569581031799,1.0,0.0,3.0,1.0,0.0
12398040,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9188586473464966,0.2814286351203918,0.2534883022308349,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7526372671127319,0.1546328663825988,0.1468726098537445,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.927944540977478,0.2888216972351074,0.2022152692079544,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9479769468307496,0.305465817451477,0.2894719541072845,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8669626712799072,0.2379369437694549,1.0718348026275637,284.9186706542969,284.95001220703125,296.83551025390625,291.8539428710937,296.83380126953125,297.92547607421875,284.9232482910156,1.0,0.4278787970542907,1.0,1.0,0.0,1.0,-2.357506275177002,2.357501745223999,4.46789272245951e-06,1.8201162815094,0.8491148352622986,0.8491148352622986,0.0,68.55299377441406,42.0,47264.6640625,0.0,1023.3017578125,1.0,280.33966064453125,283.63330078125,294.8226318359375,297.8080139160156,293.1499938964844,293.1499938964844,280.6499938964844,36363.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747026920318604,1.0,0.0,0.0,3.423447132110596,3.423469066619873,7.820248697498755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.96044921875,0.0,1297.9730224609375,1895.4371337890625,0.0,3166.918701171875,0.8551569581031799,1.0,0.0,3.0,1.0,0.0
12398100,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9551218152046204,0.2821330726146698,0.2538578808307647,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7803046107292175,0.1561958938837051,0.1480964869260788,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9638993740081788,0.2897670269012451,0.2026741951704025,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9810562133789062,0.3063864409923553,0.2900714874267578,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8974937200546265,0.2385982275009155,1.0735535621643066,285.0774841308594,284.95001220703125,296.871337890625,291.8722839355469,296.86962890625,297.9335327148437,285.0921325683594,1.0,0.4241814911365509,1.0,1.0,0.0,1.0,-2.36275601387024,2.3627514839172363,4.487693331611808e-06,1.8241316080093384,0.8514856100082397,0.8514856100082397,0.0,62.94902420043945,42.0,46448.78125,0.0,1006.3712768554688,1.0,280.5921630859375,283.8128662109375,294.8210144042969,297.7073974609375,293.1499938964844,293.1499938964844,280.6499938964844,36137.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686049580574036,1.0,0.0,0.0,3.421879529953003,3.4219014644622803,7.813088132024859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.54345703125,0.0,1294.835693359375,1895.4371337890625,0.0,3109.72412109375,0.8546698689460754,1.0,0.0,3.0,1.0,0.0
12398160,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.985775351524353,0.2829291224479675,0.2543985843658447,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.808893620967865,0.1578061729669571,0.1494346857070922,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.9929124116897584,0.290795236825943,0.2032534629106521,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.9990000128746032,0.3075676262378692,0.2833026945590973,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.9309048056602478,0.2393235862255096,1.0759257078170776,285.1552429199219,284.95001220703125,296.9071350097656,291.8905029296875,296.90545654296875,297.94415283203125,285.1572570800781,1.0,0.4201060831546783,1.0,1.0,0.0,1.0,-2.3604607582092285,2.3604562282562256,4.4796579459216446e-06,1.822720289230347,0.8536946773529053,0.8536946773529053,0.0,58.33900451660156,60.0,46414.85546875,0.0,985.3751831054688,1.0,280.6396484375,283.8756408691406,294.8620910644531,297.799560546875,293.1499938964844,293.1499938964844,280.95001220703125,35930.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866677463054657,1.0,0.0,0.0,3.424998998641968,3.425020933151245,7.82734048243583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.33984375,0.0,1296.46875,1895.4371337890625,0.0,3091.642333984375,0.8551536798477173,1.0,0.0,3.0,1.0,0.0
12398220,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36871337890625,0.9925971031188964,0.2845284044742584,0.255767822265625,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.8194354772567749,0.1610731184482574,0.1524568796157837,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.9990000128746032,0.2929446101188659,0.2044461071491241,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688049316406,0.9990000128746032,0.3122534453868866,0.2775940299034118,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.9403520822525024,0.2408118695020675,1.0822678804397583,285.36920166015625,284.95001220703125,296.9786376953125,291.9266052246094,296.9769592285156,297.9663391113281,285.373291015625,1.0,0.4214683175086975,1.0,1.0,0.0,1.0,-2.367486000061035,2.367481470108032,4.50524339612457e-06,1.827569603919983,0.8609002232551575,0.8609002232551575,0.0,57.682254791259766,78.0,45608.4140625,0.0,990.3432006835938,1.0,280.939697265625,284.1022644042969,294.89715576171875,297.7808837890625,293.1499938964844,293.1499938964844,281.25,35541.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584069609642029,1.0,0.0,0.0,3.441176176071167,3.4411981105804443,7.901455774117494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.8369140625,0.0,1309.78271484375,1895.4371337890625,0.0,3014.065185546875,0.858433187007904,1.0,0.0,3.0,1.0,0.0
