time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398280,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36871337890625,0.9925971031188964,0.2845284044742584,0.255767822265625,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.8194354772567749,0.1610731184482574,0.1524568796157837,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.9990000128746032,0.2929446101188659,0.2044461071491241,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688049316406,0.9990000128746032,0.3122534453868866,0.2775940299034118,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.9403520822525024,0.2408118695020675,1.0822678804397583,285.36920166015625,284.95001220703125,296.9786376953125,291.9266052246094,296.9769592285156,297.9663391113281,285.373291015625,1.0,0.4214683175086975,1.0,1.0,0.0,1.0,-2.367486000061035,2.367481470108032,4.50524339612457e-06,1.827569603919983,0.8609002232551575,0.8609002232551575,0.0,57.682254791259766,78.0,45608.4140625,0.0,990.3432006835938,1.0,280.939697265625,284.1022644042969,294.89715576171875,297.7808837890625,293.1499938964844,293.1499938964844,281.25,35541.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584069609642029,1.0,0.0,0.0,3.441176176071167,3.4411981105804443,7.901455774117494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.8369140625,0.0,1309.78271484375,1895.4371337890625,0.0,3014.065185546875,0.858433187007904,1.0,0.0,3.0,1.0,0.0
12398340,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125183105469,0.9791686534881592,0.286382645368576,0.2574487030506134,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61016845703125,0.8105738759040833,0.1645061373710632,0.155750498175621,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.9876402020454408,0.2952721416950226,0.2063372433185577,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127319335937,0.9990000128746032,0.3153929412364959,0.293424516916275,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.9229367971420288,0.2425089180469513,1.090039610862732,285.6131286621094,284.95001220703125,297.04998779296875,291.9621887207031,297.04833984375,297.97412109375,285.61822509765625,1.0,0.4297970235347748,1.0,1.0,0.0,1.0,-2.4044222831726074,2.4044175148010254,4.646216439141426e-06,1.855865359306336,0.8715900778770447,0.8715900778770447,0.0,61.24570846557617,96.0,45225.0546875,0.0,1044.5040283203125,1.0,281.23992919921875,284.3469543457031,294.9385070800781,297.7896728515625,293.1499938964844,293.1499938964844,281.54998779296875,35143.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851098358631134,1.0,0.0,0.0,3.472223281860352,3.472245454788208,8.044677315410809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.79443359375,0.0,1338.135009765625,1895.4371337890625,0.0,2945.55908203125,0.8650264143943787,1.0,0.0,3.0,1.0,0.0
12398400,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125183105469,0.9791686534881592,0.286382645368576,0.2574487030506134,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61016845703125,0.8105738759040833,0.1645061373710632,0.155750498175621,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.9876402020454408,0.2952721416950226,0.2063372433185577,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127319335937,0.9990000128746032,0.3153929412364959,0.293424516916275,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.9229367971420288,0.2425089180469513,1.090039610862732,285.6131286621094,284.95001220703125,297.04998779296875,291.9621887207031,297.04833984375,297.97412109375,285.61822509765625,1.0,0.4297970235347748,1.0,1.0,0.0,1.0,-2.4044222831726074,2.4044175148010254,4.646216439141426e-06,1.855865359306336,0.8715900778770447,0.8715900778770447,0.0,61.24570846557617,96.0,45225.0546875,0.0,1044.5040283203125,1.0,281.23992919921875,284.3469543457031,294.9385070800781,297.7896728515625,293.1499938964844,293.1499938964844,281.54998779296875,35143.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851098358631134,1.0,0.0,0.0,3.472223281860352,3.472245454788208,8.044677315410809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.79443359375,0.0,1338.135009765625,1895.4371337890625,0.0,2945.55908203125,0.8650264143943787,1.0,0.0,3.0,1.0,0.0
12398460,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326416015625,0.9093215465545654,0.2862982749938965,0.2581925988197326,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7591184973716736,0.1657996326684951,0.1578908115625381,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83270263671875,0.9202293753623962,0.295632004737854,0.2072354555130005,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327941894531,0.9423449039459229,0.3141233026981354,0.298331081867218,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.8591967821121216,0.2419895827770233,1.0922284126281738,285.8329467773437,284.95001220703125,297.1206970214844,291.9964294433594,297.1190795898437,297.9613647460937,285.83502197265625,1.0,0.4410977363586426,1.0,1.0,0.0,1.0,-2.4175713062286377,2.417566537857056,4.697887106885901e-06,1.866440296173096,0.8851620554924011,0.8851620554924011,0.0,73.50086212158203,114.0,44595.78515625,0.0,1109.4393310546875,1.0,281.540283203125,284.5682373046875,294.9804382324219,297.80377197265625,293.1499938964844,293.1499938964844,281.8500061035156,34789.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456219434738159,1.0,0.0,0.0,3.516951560974121,3.516974210739136,8.253270493696618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.671875,0.0,1381.3941650390625,1895.4371337890625,0.0,2894.282958984375,0.8747115731239319,1.0,0.0,3.0,1.0,0.0
12398520,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326416015625,0.9093215465545654,0.2862982749938965,0.2581925988197326,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7591184973716736,0.1657996326684951,0.1578908115625381,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83270263671875,0.9202293753623962,0.295632004737854,0.2072354555130005,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327941894531,0.9423449039459229,0.3141233026981354,0.298331081867218,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.8591967821121216,0.2419895827770233,1.0922284126281738,285.8329467773437,284.95001220703125,297.1206970214844,291.9964294433594,297.1190795898437,297.9613647460937,285.83502197265625,1.0,0.4410977363586426,1.0,1.0,0.0,1.0,-2.4175713062286377,2.417566537857056,4.697887106885901e-06,1.866440296173096,0.8851620554924011,0.8851620554924011,0.0,73.50086212158203,114.0,44595.78515625,0.0,1109.4393310546875,1.0,281.540283203125,284.5682373046875,294.9804382324219,297.80377197265625,293.1499938964844,293.1499938964844,281.8500061035156,34789.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456219434738159,1.0,0.0,0.0,3.516951560974121,3.516974210739136,8.253270493696618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.671875,0.0,1381.3941650390625,1895.4371337890625,0.0,2894.282958984375,0.8747115731239319,1.0,0.0,3.0,1.0,0.0
12398580,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322570800781,0.8585631847381592,0.2871955037117004,0.2593505084514618,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311279296875,0.7223765254020691,0.1679581254720688,0.1603231430053711,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323181152344,0.8679244518280029,0.2969453632831573,0.2084235548973083,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.8850206732749939,0.3145195841789245,0.2989218533039093,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.8141556978225708,0.2422678470611572,1.095354676246643,286.0325622558594,284.95001220703125,297.19012451171875,292.0285949707031,297.18853759765625,297.96160888671875,286.0347900390625,1.0,0.4536993205547333,1.0,1.0,0.0,1.0,-2.4277703762054443,2.4277656078338623,4.737367817142513e-06,1.874216794967652,0.9011773467063904,0.9011773467063904,0.0,88.21560668945312,132.0,43904.640625,0.0,1181.864501953125,1.0,281.8407897949219,284.77593994140625,295.01043701171875,297.79327392578125,293.1499938964844,293.1499938964844,282.1499938964844,34510.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395305871963501,1.0,0.0,0.0,3.5719361305236816,3.5719592571258545,8.513353577654925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.4482421875,0.0,1437.1324462890625,1895.4371337890625,0.0,2837.32958984375,0.886782705783844,1.0,0.0,3.0,1.0,0.0
12398640,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322570800781,0.8585631847381592,0.2871955037117004,0.2593505084514618,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311279296875,0.7223765254020691,0.1679581254720688,0.1603231430053711,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323181152344,0.8679244518280029,0.2969453632831573,0.2084235548973083,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.8850206732749939,0.3145195841789245,0.2989218533039093,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.8141556978225708,0.2422678470611572,1.095354676246643,286.0325622558594,284.95001220703125,297.19012451171875,292.0285949707031,297.18853759765625,297.96160888671875,286.0347900390625,1.0,0.4536993205547333,1.0,1.0,0.0,1.0,-2.4277703762054443,2.4277656078338623,4.737367817142513e-06,1.874216794967652,0.9011773467063904,0.9011773467063904,0.0,88.21560668945312,132.0,43904.640625,0.0,1181.864501953125,1.0,281.8407897949219,284.77593994140625,295.01043701171875,297.79327392578125,293.1499938964844,293.1499938964844,282.1499938964844,34510.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395305871963501,1.0,0.0,0.0,3.5719361305236816,3.5719592571258545,8.513353577654925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.4482421875,0.0,1437.1324462890625,1895.4371337890625,0.0,2837.32958984375,0.886782705783844,1.0,0.0,3.0,1.0,0.0
12398700,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.8401005864143372,0.2878363728523254,0.2601311206817627,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672058105469,0.7079041004180908,0.1692229360342025,0.161752387881279,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732482910156,0.8490628600120544,0.2978119850158691,0.2091865539550781,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.8648526072502136,0.3150843679904938,0.2996311485767364,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715087890625,0.7956553101539612,0.2426009029150009,1.0979191064834597,286.1745910644531,284.95001220703125,297.2243347167969,292.0438842773437,297.2227783203125,297.9631652832031,286.186767578125,1.0,0.460466206073761,1.0,1.0,0.0,1.0,-2.435272693634033,2.435267925262451,4.766626716445899e-06,1.8799940347671509,0.9106959104537964,0.9106959104537964,0.0,95.92156982421876,132.0,43124.89453125,0.0,1222.58251953125,1.0,282.096923828125,284.9388122558594,295.00152587890625,297.6893615722656,293.1499938964844,293.1499938964844,282.1499938964844,34382.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340961337089539,1.0,0.0,0.0,3.602506637573242,3.602529764175415,8.659700370117207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.58984375,0.0,1469.0211181640625,1895.4371337890625,0.0,2786.608642578125,0.8935608863830566,1.0,0.0,3.0,1.0,0.0
12398760,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.235107421875,0.8247886300086975,0.28862264752388,0.2610887289047241,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340087890625,0.6947464942932129,0.1706013977527618,0.1633139550685882,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.8335410952568054,0.2988237142562866,0.2100830227136612,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.8482030034065247,0.3158527612686157,0.3005845546722412,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348327636719,0.7795646786689758,0.2430673092603683,1.101220965385437,286.2353820800781,284.95001220703125,297.2581787109375,292.0587158203125,297.2566223144531,297.96551513671875,286.2375793457031,1.0,0.467490553855896,1.0,1.0,0.0,1.0,-2.444486141204834,2.444481372833252,4.802708645001985e-06,1.8871010541915887,0.9199271202087402,0.9199271202087402,0.0,103.78645324707033,120.0,43285.60546875,0.0,1266.2633056640625,1.0,282.1414489746094,284.9848022460937,295.0393371582031,297.78375244140625,293.1499938964844,293.1499938964844,281.8500061035156,34282.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83305823802948,1.0,0.0,0.0,3.6353952884674072,3.6354188919067374,8.818537367005774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.44580078125,0.0,1504.1812744140625,1895.4371337890625,0.0,2776.9326171875,0.9008265733718872,1.0,0.0,3.0,1.0,0.0
12398820,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.8151446580886841,0.2888127267360687,0.2618883848190307,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.6885350942611694,0.1728528589010238,0.1658313423395156,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.8244092464447021,0.2997484803199768,0.2111516445875167,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.8383747339248657,0.3165175318717956,0.3017207384109497,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7696768045425415,0.243260845541954,1.1043027639389038,286.0508117675781,284.95001220703125,297.32470703125,292.0868225097656,297.3232116699219,297.9659118652344,286.04833984375,1.0,0.472232311964035,1.0,1.0,0.0,1.0,-2.45483660697937,2.454831838607788,4.843790520681068e-06,1.8952844142913816,0.9331970810890198,0.9331970810890198,0.0,109.55259704589844,108.0,44894.21484375,0.0,1302.86767578125,1.0,281.857666015625,284.7658996582031,295.1500549316406,298.0658874511719,293.1499938964844,293.1499938964844,281.54998779296875,34419.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500975370407104,1.0,0.0,0.0,3.695194721221924,3.695218801498413,9.111039958042966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.09033203125,0.0,1572.061767578125,1895.4371337890625,0.0,2936.18408203125,0.9143073558807372,1.0,0.0,3.0,1.0,0.0
12398880,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.8151446580886841,0.2888127267360687,0.2618883848190307,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.6885350942611694,0.1728528589010238,0.1658313423395156,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.8244092464447021,0.2997484803199768,0.2111516445875167,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.8383747339248657,0.3165175318717956,0.3017207384109497,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7696768045425415,0.243260845541954,1.1043027639389038,286.0508117675781,284.95001220703125,297.32470703125,292.0868225097656,297.3232116699219,297.9659118652344,286.04833984375,1.0,0.472232311964035,1.0,1.0,0.0,1.0,-2.45483660697937,2.454831838607788,4.843790520681068e-06,1.8952844142913816,0.9331970810890198,0.9331970810890198,0.0,109.55259704589844,108.0,44894.21484375,0.0,1302.86767578125,1.0,281.857666015625,284.7658996582031,295.1500549316406,298.0658874511719,293.1499938964844,293.1499938964844,281.54998779296875,34419.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500975370407104,1.0,0.0,0.0,3.695194721221924,3.695218801498413,9.111039958042966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.09033203125,0.0,1572.061767578125,1895.4371337890625,0.0,2936.18408203125,0.9143073558807372,1.0,0.0,3.0,1.0,0.0
12398940,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.814825713634491,0.2876573503017425,0.2610877752304077,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.6913875937461853,0.1744351685047149,0.167458638548851,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8248819708824158,0.2995211780071258,0.2111530601978302,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.8387317657470703,0.3161506056785583,0.3015755712985992,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83233642578125,0.7695969343185425,0.2425388991832733,1.1019362211227417,285.83160400390625,284.95001220703125,297.3896484375,292.1130065917969,297.38818359375,297.9627685546875,285.8286437988281,1.0,0.4714469313621521,1.0,1.0,0.0,1.0,-2.45282244682312,2.452817678451538,4.836028438148787e-06,1.893821358680725,0.9432207942008972,0.9432207942008972,0.0,109.2356948852539,96.0,46356.46484375,0.0,1299.081298828125,1.0,281.5576477050781,284.520263671875,295.17852783203125,298.2061767578125,293.1499938964844,293.1499938964844,281.25,34661.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866436779499054,1.0,0.0,0.0,3.7457237243652335,3.745748519897461,9.361917250316764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.142578125,0.0,1632.0223388671875,1895.4371337890625,0.0,3089.384033203125,0.9258173108100892,1.0,0.0,3.0,1.0,0.0
12399000,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.814825713634491,0.2876573503017425,0.2610877752304077,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.6913875937461853,0.1744351685047149,0.167458638548851,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8248819708824158,0.2995211780071258,0.2111530601978302,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.8387317657470703,0.3161506056785583,0.3015755712985992,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83233642578125,0.7695969343185425,0.2425388991832733,1.1019362211227417,285.83160400390625,284.95001220703125,297.3896484375,292.1130065917969,297.38818359375,297.9627685546875,285.8286437988281,1.0,0.4714469313621521,1.0,1.0,0.0,1.0,-2.45282244682312,2.452817678451538,4.836028438148787e-06,1.893821358680725,0.9432207942008972,0.9432207942008972,0.0,109.2356948852539,96.0,46356.46484375,0.0,1299.081298828125,1.0,281.5576477050781,284.520263671875,295.17852783203125,298.2061767578125,293.1499938964844,293.1499938964844,281.25,34661.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866436779499054,1.0,0.0,0.0,3.7457237243652335,3.745748519897461,9.361917250316764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.142578125,0.0,1632.0223388671875,1895.4371337890625,0.0,3089.384033203125,0.9258173108100892,1.0,0.0,3.0,1.0,0.0
12399060,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.8206983208656311,0.2858748137950897,0.2594596147537231,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072998046875,0.7000676989555359,0.175590768456459,0.1684845089912414,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059265136719,0.8316138982772827,0.2987053692340851,0.2105563133955001,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.8456289172172546,0.3151919543743133,0.3006388247013092,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063537597656,0.7757509350776672,0.2412545680999755,1.0960099697113037,285.6055908203125,284.95001220703125,297.4528503417969,292.13726806640625,297.451416015625,297.9585876464844,285.6025085449219,1.0,0.4669295847415924,1.0,1.0,0.0,1.0,-2.4431416988372803,2.4431369304656982,4.798027021024609e-06,1.8863765001297,0.9501712322235109,0.9501712322235109,0.0,105.0129623413086,84.0,47667.640625,0.0,1269.740234375,1.0,281.25732421875,284.2710876464844,295.18682861328125,298.29986572265625,293.1499938964844,293.1499938964844,280.95001220703125,34937.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788739442825317,1.0,0.0,0.0,3.785986185073853,3.786011457443237,9.56425992626464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.34130859375,0.0,1681.5408935546875,1895.4371337890625,0.0,3206.02685546875,0.9350519180297852,1.0,0.0,3.0,1.0,0.0
12399120,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.8206983208656311,0.2858748137950897,0.2594596147537231,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072998046875,0.7000676989555359,0.175590768456459,0.1684845089912414,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059265136719,0.8316138982772827,0.2987053692340851,0.2105563133955001,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.8456289172172546,0.3151919543743133,0.3006388247013092,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063537597656,0.7757509350776672,0.2412545680999755,1.0960099697113037,285.6055908203125,284.95001220703125,297.4528503417969,292.13726806640625,297.451416015625,297.9585876464844,285.6025085449219,1.0,0.4669295847415924,1.0,1.0,0.0,1.0,-2.4431416988372803,2.4431369304656982,4.798027021024609e-06,1.8863765001297,0.9501712322235109,0.9501712322235109,0.0,105.0129623413086,84.0,47667.640625,0.0,1269.740234375,1.0,281.25732421875,284.2710876464844,295.18682861328125,298.29986572265625,293.1499938964844,293.1499938964844,280.95001220703125,34937.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788739442825317,1.0,0.0,0.0,3.785986185073853,3.786011457443237,9.56425992626464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.34130859375,0.0,1681.5408935546875,1895.4371337890625,0.0,3206.02685546875,0.9350519180297852,1.0,0.0,3.0,1.0,0.0
12399180,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.8317942023277283,0.2837829291820526,0.2574085593223572,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.7135637402534485,0.1764832437038421,0.169131651520729,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8438996076583862,0.297584056854248,0.2096362113952636,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.8584222197532654,0.3138846457004547,0.2992301285266876,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.7873938679695129,0.2396291494369506,1.087887167930603,285.37713623046875,284.95001220703125,297.5141906738281,292.15972900390625,297.5128173828125,297.95465087890625,285.3740539550781,1.0,0.4599318206310272,1.0,1.0,0.0,1.0,-2.428901433944702,2.42889666557312,4.742319561046315e-06,1.875378131866455,0.9540506601333618,0.9540506601333618,0.0,98.1896743774414,72.0,48857.70703125,0.0,1224.447998046875,1.0,280.9570617675781,284.021728515625,295.19659423828125,298.3837585449219,293.1499938964844,293.1499938964844,280.6499938964844,35220.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886483311653137,1.0,0.0,0.0,3.8157143592834473,3.815739870071411,9.715048463476703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.52978515625,0.0,1719.371826171875,1895.4371337890625,0.0,3297.56494140625,0.9419247508049012,1.0,0.0,3.0,1.0,0.0
12399240,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.8317942023277283,0.2837829291820526,0.2574085593223572,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.7135637402534485,0.1764832437038421,0.169131651520729,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8438996076583862,0.297584056854248,0.2096362113952636,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.8584222197532654,0.3138846457004547,0.2992301285266876,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.7873938679695129,0.2396291494369506,1.087887167930603,285.37713623046875,284.95001220703125,297.5141906738281,292.15972900390625,297.5128173828125,297.95465087890625,285.3740539550781,1.0,0.4599318206310272,1.0,1.0,0.0,1.0,-2.428901433944702,2.42889666557312,4.742319561046315e-06,1.875378131866455,0.9540506601333618,0.9540506601333618,0.0,98.1896743774414,72.0,48857.70703125,0.0,1224.447998046875,1.0,280.9570617675781,284.021728515625,295.19659423828125,298.3837585449219,293.1499938964844,293.1499938964844,280.6499938964844,35220.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886483311653137,1.0,0.0,0.0,3.8157143592834473,3.815739870071411,9.715048463476703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.52978515625,0.0,1719.371826171875,1895.4371337890625,0.0,3297.56494140625,0.9419247508049012,1.0,0.0,3.0,1.0,0.0
12399300,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.8395218253135681,0.282690167427063,0.2563245296478271,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7216697335243225,0.1768739372491836,0.1693746149539947,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.8524286150932312,0.296973705291748,0.2091255336999893,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.8673232197761536,0.3131597638130188,0.2984357476234436,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.7954419255256653,0.23874531686306,1.083376169204712,285.2167053222656,284.95001220703125,297.54412841796875,292.1702575683594,297.5427551269531,297.95294189453125,285.2033996582031,1.0,0.4557764232158661,1.0,1.0,0.0,1.0,-2.4209046363830566,2.4208998680114746,4.7111657295317855e-06,1.869192242622376,0.9542898535728456,0.9542898535728456,0.0,94.0676498413086,72.0,49893.58203125,0.0,1198.036376953125,1.0,280.6968688964844,283.83270263671875,295.2251281738281,298.5285339355469,293.1499938964844,293.1499938964844,280.6499938964844,35369.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950590491294861,1.0,0.0,0.0,3.8268301486968994,3.8268556594848633,9.77173385763308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.337890625,0.0,1733.9989013671875,1895.4371337890625,0.0,3357.485107421875,0.9444949626922609,1.0,0.0,3.0,1.0,0.0
12399360,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8485826849937439,0.2815213501453399,0.2551207840442657,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7305419445037842,0.1772083640098571,0.169538676738739,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8624422550201416,0.2962932884693146,0.2085329443216323,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.8777391314506531,0.3123535215854645,0.2975240349769592,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.8047319650650024,0.2377896755933761,1.0783880949020386,285.1482238769531,284.95001220703125,297.5735778808594,292.18035888671875,297.5722351074219,297.9511413574219,285.1452331542969,1.0,0.4512603878974914,1.0,1.0,0.0,1.0,-2.4118568897247314,2.4118521213531494,4.67605377707514e-06,1.8621972799301147,0.9548706412315368,0.9548706412315368,0.0,89.68263244628906,60.0,49945.9140625,0.0,1169.4996337890625,1.0,280.65679931640625,283.7735900878906,295.20947265625,298.46453857421875,293.1499938964844,293.1499938964844,280.3500061035156,35502.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968703150749207,1.0,0.0,0.0,3.834989309310913,3.835015058517456,9.813446695261518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.0498046875,0.0,1744.9718017578125,1895.4371337890625,0.0,3374.39404296875,0.9464433789253236,1.0,0.0,3.0,1.0,0.0
12399420,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8732277750968933,0.2791536152362823,0.2526886761188507,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7533474564552307,0.1778206676244735,0.1697875261306762,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8892543315887451,0.2949016392230987,0.2073191553354263,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9052542448043824,0.3106639981269836,0.2956148087978363,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8274364471435547,0.2358088046312332,1.0679928064346311,284.9205322265625,284.95001220703125,297.6308898925781,292.1992492675781,297.62957763671875,297.94854736328125,284.9176330566406,1.0,0.4414269030094147,1.0,1.0,0.0,1.0,-2.3929946422576904,2.3929901123046875,4.603271918313112e-06,1.847603678703308,0.952658712863922,0.952658712863922,0.0,80.10604095458984,48.0,50942.796875,0.0,1108.8897705078125,1.0,280.3567810058594,283.5281066894531,295.2231750488281,298.5413513183594,293.1499938964844,293.1499938964844,280.04998779296875,35782.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904066264629364,1.0,0.0,0.0,3.843924999237061,3.843950986862183,9.859232932285522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.369140625,0.0,1758.0946044921875,1895.4371337890625,0.0,3441.457763671875,0.9486306309700012,1.0,0.0,3.0,1.0,0.0
12399480,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8732277750968933,0.2791536152362823,0.2526886761188507,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7533474564552307,0.1778206676244735,0.1697875261306762,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8892543315887451,0.2949016392230987,0.2073191553354263,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9052542448043824,0.3106639981269836,0.2956148087978363,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8274364471435547,0.2358088046312332,1.0679928064346311,284.9205322265625,284.95001220703125,297.6308898925781,292.1992492675781,297.62957763671875,297.94854736328125,284.9176330566406,1.0,0.4414269030094147,1.0,1.0,0.0,1.0,-2.3929946422576904,2.3929901123046875,4.603271918313112e-06,1.847603678703308,0.952658712863922,0.952658712863922,0.0,80.10604095458984,48.0,50942.796875,0.0,1108.8897705078125,1.0,280.3567810058594,283.5281066894531,295.2231750488281,298.5413513183594,293.1499938964844,293.1499938964844,280.04998779296875,35782.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904066264629364,1.0,0.0,0.0,3.843924999237061,3.843950986862183,9.859232932285522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.369140625,0.0,1758.0946044921875,1895.4371337890625,0.0,3441.457763671875,0.9486306309700012,1.0,0.0,3.0,1.0,0.0
12399540,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.9098724126815796,0.2767064273357391,0.2501568794250488,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.7869116067886353,0.1783531308174133,0.1699292063713073,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.9301158785820008,0.2934486865997314,0.206038624048233,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.9484322667121888,0.3088547885417938,0.2935601770877838,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69537353515625,0.8593319654464722,0.2337314039468765,1.0570029020309448,284.69464111328125,284.95001220703125,297.6860046386719,292.21649169921875,297.6847229003906,297.9470520019531,284.69189453125,1.0,0.4307535290718078,1.0,1.0,0.0,1.0,-2.372915029525757,2.372910499572754,4.526438715402037e-06,1.8320646286010744,0.9474449157714844,0.9474449157714844,0.0,69.85400390625,36.0,51855.45703125,0.0,1045.13720703125,1.0,280.0567626953125,283.2857666015625,295.2365417480469,298.61309814453125,293.1499938964844,293.1499938964844,279.75,36063.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104915857315063,1.0,0.0,0.0,3.842458724975586,3.842484712600708,9.85171141110186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.80908203125,0.0,1758.51806640625,1895.4371337890625,0.0,3501.16552734375,0.948476493358612,1.0,0.0,3.0,1.0,0.0
12399600,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.9098724126815796,0.2767064273357391,0.2501568794250488,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.7869116067886353,0.1783531308174133,0.1699292063713073,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.9301158785820008,0.2934486865997314,0.206038624048233,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.9484322667121888,0.3088547885417938,0.2935601770877838,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69537353515625,0.8593319654464722,0.2337314039468765,1.0570029020309448,284.69464111328125,284.95001220703125,297.6860046386719,292.21649169921875,297.6847229003906,297.9470520019531,284.69189453125,1.0,0.4307535290718078,1.0,1.0,0.0,1.0,-2.372915029525757,2.372910499572754,4.526438715402037e-06,1.8320646286010744,0.9474449157714844,0.9474449157714844,0.0,69.85400390625,36.0,51855.45703125,0.0,1045.13720703125,1.0,280.0567626953125,283.2857666015625,295.2365417480469,298.61309814453125,293.1499938964844,293.1499938964844,279.75,36063.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104915857315063,1.0,0.0,0.0,3.842458724975586,3.842484712600708,9.85171141110186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.80908203125,0.0,1758.51806640625,1895.4371337890625,0.0,3501.16552734375,0.948476493358612,1.0,0.0,3.0,1.0,0.0
12399660,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47198486328125,0.9693776369094848,0.2741982638835907,0.2475564181804657,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47296142578125,0.8350657820701599,0.1788252294063568,0.1699993461370468,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718933105469,0.9874389171600342,0.2919573187828064,0.2047200500965118,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718017578125,0.9990000128746032,0.30695441365242,0.2908269464969635,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4722900390625,0.9108595252037048,0.23158560693264,1.0456280708312988,284.4716186523437,284.95001220703125,297.73883056640625,292.23211669921875,297.7375793457031,297.9467468261719,284.46893310546875,1.0,0.4194150269031524,1.0,1.0,0.0,1.0,-2.3513195514678955,2.351315259933472,4.444820206117584e-06,1.8154964447021484,0.9392760396003724,0.9392760396003724,0.0,59.28368377685547,54.0,52680.66015625,0.0,979.561279296875,1.0,279.7568054199219,283.04754638671875,295.2489318847656,298.67919921875,293.1499938964844,293.1499938964844,279.45001220703125,36355.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162493944168092,1.0,0.0,0.0,3.8302488327026367,3.830274820327759,9.789201840249009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.8828125,0.0,1745.8936767578125,1895.4371337890625,0.0,3554.506103515625,0.9459115266799928,1.0,0.0,3.0,1.0,0.0
12399720,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47198486328125,0.9693776369094848,0.2741982638835907,0.2475564181804657,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47296142578125,0.8350657820701599,0.1788252294063568,0.1699993461370468,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718933105469,0.9874389171600342,0.2919573187828064,0.2047200500965118,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718017578125,0.9990000128746032,0.30695441365242,0.2908269464969635,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4722900390625,0.9108595252037048,0.23158560693264,1.0456280708312988,284.4716186523437,284.95001220703125,297.73883056640625,292.23211669921875,297.7375793457031,297.9467468261719,284.46893310546875,1.0,0.4194150269031524,1.0,1.0,0.0,1.0,-2.3513195514678955,2.351315259933472,4.444820206117584e-06,1.8154964447021484,0.9392760396003724,0.9392760396003724,0.0,59.28368377685547,54.0,52680.66015625,0.0,979.561279296875,1.0,279.7568054199219,283.04754638671875,295.2489318847656,298.67919921875,293.1499938964844,293.1499938964844,279.45001220703125,36355.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162493944168092,1.0,0.0,0.0,3.8302488327026367,3.830274820327759,9.789201840249009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.8828125,0.0,1745.8936767578125,1895.4371337890625,0.0,3554.506103515625,0.9459115266799928,1.0,0.0,3.0,1.0,0.0
12399780,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533874511719,0.96792870759964,0.2716844379901886,0.2453196346759796,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2536926269531,0.8368173241615295,0.179207906126976,0.170369416475296,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533264160156,0.987335205078125,0.290514200925827,0.2037179321050644,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533264160156,0.9990000128746032,0.305664449930191,0.2895439565181732,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25347900390625,0.9091576337814332,0.2293475717306137,1.0356539487838743,284.2532653808594,284.95001220703125,297.7892150878906,292.24615478515625,297.7880249023437,297.9472045898437,284.2524719238281,1.0,0.4173219203948974,1.0,1.0,0.0,1.0,-2.334350347518921,2.334346055984497,4.380461177788675e-06,1.8020496368408203,0.9281581044197084,0.9281581044197084,0.0,58.54311752319336,72.0,53485.57421875,0.0,958.92578125,1.0,279.4569396972656,282.81689453125,295.2588195800781,298.73541259765625,293.1499938964844,293.1499938964844,279.1499938964844,36670.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211488366127014,1.0,0.0,0.0,3.806370496749878,3.806396245956421,9.66752736530907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.072265625,0.0,1719.4268798828125,1895.4371337890625,0.0,3599.7568359375,0.9407467842102052,1.0,0.0,3.0,1.0,0.0
12399840,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533874511719,0.96792870759964,0.2716844379901886,0.2453196346759796,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2536926269531,0.8368173241615295,0.179207906126976,0.170369416475296,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533264160156,0.987335205078125,0.290514200925827,0.2037179321050644,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533264160156,0.9990000128746032,0.305664449930191,0.2895439565181732,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25347900390625,0.9091576337814332,0.2293475717306137,1.0356539487838743,284.2532653808594,284.95001220703125,297.7892150878906,292.24615478515625,297.7880249023437,297.9472045898437,284.2524719238281,1.0,0.4173219203948974,1.0,1.0,0.0,1.0,-2.334350347518921,2.334346055984497,4.380461177788675e-06,1.8020496368408203,0.9281581044197084,0.9281581044197084,0.0,58.54311752319336,72.0,53485.57421875,0.0,958.92578125,1.0,279.4569396972656,282.81689453125,295.2588195800781,298.73541259765625,293.1499938964844,293.1499938964844,279.1499938964844,36670.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211488366127014,1.0,0.0,0.0,3.806370496749878,3.806396245956421,9.66752736530907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.072265625,0.0,1719.4268798828125,1895.4371337890625,0.0,3599.7568359375,0.9407467842102052,1.0,0.0,3.0,1.0,0.0
12399900,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10992431640625,0.9463203549385072,0.2703475952148437,0.2442743927240371,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.114501953125,0.8219061493873596,0.1793835014104843,0.1706713289022445,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093444824219,0.9691340327262878,0.2897150218486786,0.2032736986875534,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089782714844,0.984057605266571,0.304438978433609,0.2892808616161346,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.11151123046875,0.8892370462417603,0.2282236069440841,1.0312670469284058,284.10809326171875,284.95001220703125,297.8134460449219,292.25262451171875,297.8122863769531,297.9455871582031,284.0954895019531,1.0,0.4185840487480163,1.0,1.0,0.0,1.0,-2.327315092086792,2.327310800552368,4.354506017989479e-06,1.7967994213104248,0.9211695194244384,0.9211695194244384,0.0,61.17710494995117,72.0,54357.1875,0.0,962.1223754882812,1.0,279.19744873046875,282.64306640625,295.2872009277344,298.8760986328125,293.1499938964844,293.1499938964844,279.1499938964844,36835.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257378578186036,1.0,0.0,0.0,3.790348291397095,3.7903738021850586,9.586310625309125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.2548828125,0.0,1701.480712890625,1895.4371337890625,0.0,3642.013427734375,0.93721741437912,1.0,0.0,3.0,1.0,0.0
12399960,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05255126953125,0.9164205193519592,0.2689440548419952,0.243173137307167,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531616210937,0.8014678359031677,0.1795021295547485,0.1709634959697723,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0524597167969,0.9415025115013124,0.2888641655445099,0.2028019875288009,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523986816406,0.9585029482841492,0.3032011687755584,0.2882685363292694,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0527648925781,0.8645702004432678,0.227038949728012,1.0268056392669678,284.05230712890625,284.95001220703125,297.8370361328125,292.2587280273437,297.8359069824219,297.9444580078125,284.0507202148437,1.0,0.4208564460277557,1.0,1.0,0.0,1.0,-2.319242715835572,2.3192384243011475,4.324301244196249e-06,1.790482759475708,0.914568305015564,0.914568305015564,0.0,65.24807739257812,90.0,54276.953125,0.0,969.8762817382812,1.0,279.1571655273437,282.5995483398437,295.2723083496094,298.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,36994.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926233410835266,1.0,0.0,0.0,3.7706024646759033,3.770627975463867,9.48669196532137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.7314453125,0.0,1679.2191162109375,1895.4371337890625,0.0,3646.56884765625,0.9329237341880798,1.0,0.0,3.0,1.0,0.0
12400020,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85595703125,0.8635396361351013,0.2661278545856476,0.2410991936922073,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564453125,0.7593350410461426,0.1796798557043075,0.1716097891330719,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558959960937,0.8854477405548096,0.2871774137020111,0.2019685804843902,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558654785156,0.8996716737747192,0.3007965087890625,0.2864488363265991,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85614013671875,0.8186882138252258,0.224622830748558,1.0182535648345947,283.85577392578125,284.95001220703125,297.8822326660156,292.2698669433594,297.88116455078125,297.9425964355469,283.8546447753906,1.0,0.4277214705944061,1.0,1.0,0.0,1.0,-2.3040671348571777,2.304062843322754,4.268060365575366e-06,1.7787448167800903,0.8983691334724426,0.8983691334724426,0.0,76.21783447265625,108.0,54981.0390625,0.0,997.3408203125,1.0,278.85748291015625,282.3900756835937,295.2818908691406,298.85986328125,293.1499938964844,293.1499938964844,278.54998779296875,37358.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309502243995668,1.0,0.0,0.0,3.7212765216827393,3.721301555633545,9.240110898645072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.828125,0.0,1624.2874755859375,1895.4371337890625,0.0,3689.84765625,0.9221132397651672,1.0,0.0,3.0,1.0,0.0
12400080,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85595703125,0.8635396361351013,0.2661278545856476,0.2410991936922073,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564453125,0.7593350410461426,0.1796798557043075,0.1716097891330719,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558959960937,0.8854477405548096,0.2871774137020111,0.2019685804843902,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558654785156,0.8996716737747192,0.3007965087890625,0.2864488363265991,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85614013671875,0.8186882138252258,0.224622830748558,1.0182535648345947,283.85577392578125,284.95001220703125,297.8822326660156,292.2698669433594,297.88116455078125,297.9425964355469,283.8546447753906,1.0,0.4277214705944061,1.0,1.0,0.0,1.0,-2.3040671348571777,2.304062843322754,4.268060365575366e-06,1.7787448167800903,0.8983691334724426,0.8983691334724426,0.0,76.21783447265625,108.0,54981.0390625,0.0,997.3408203125,1.0,278.85748291015625,282.3900756835937,295.2818908691406,298.85986328125,293.1499938964844,293.1499938964844,278.54998779296875,37358.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309502243995668,1.0,0.0,0.0,3.7212765216827393,3.721301555633545,9.240110898645072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.828125,0.0,1624.2874755859375,1895.4371337890625,0.0,3689.84765625,0.9221132397651672,1.0,0.0,3.0,1.0,0.0
