time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400140,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.8217549324035645,0.2632599472999573,0.239071637392044,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.7257246971130371,0.1797683387994766,0.1722701638936996,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701354980469,0.8422337770462036,0.2854757606983185,0.2011977136135101,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701354980469,0.8542881608009338,0.2983913123607635,0.2847435772418976,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703186035156,0.7768169641494751,0.2221296429634094,1.009817361831665,283.6700744628906,284.95001220703125,297.9246520996094,292.2796325683594,297.92364501953125,297.94110107421875,283.66949462890625,1.0,0.4366630613803863,1.0,1.0,0.0,1.0,-2.289316177368164,2.28931188583374,4.213771262584487e-06,1.7673382759094238,0.8797712326049805,0.8797712326049805,0.0,89.86297607421875,96.0,55607.2890625,0.0,1035.2979736328125,1.0,278.55792236328125,282.19293212890625,295.2894287109375,298.9093322753906,293.1499938964844,293.1499938964844,278.8500061035156,37762.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351548552513124,1.0,0.0,0.0,3.6568527221679688,3.656877279281616,8.922945653466741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.919921875,0.0,1554.0206298828125,1895.4371337890625,0.0,3728.29833984375,0.9079945683479308,1.0,0.0,3.0,1.0,0.0
12400200,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.8217549324035645,0.2632599472999573,0.239071637392044,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.7257246971130371,0.1797683387994766,0.1722701638936996,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701354980469,0.8422337770462036,0.2854757606983185,0.2011977136135101,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701354980469,0.8542881608009338,0.2983913123607635,0.2847435772418976,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703186035156,0.7768169641494751,0.2221296429634094,1.009817361831665,283.6700744628906,284.95001220703125,297.9246520996094,292.2796325683594,297.92364501953125,297.94110107421875,283.66949462890625,1.0,0.4366630613803863,1.0,1.0,0.0,1.0,-2.289316177368164,2.28931188583374,4.213771262584487e-06,1.7673382759094238,0.8797712326049805,0.8797712326049805,0.0,89.86297607421875,96.0,55607.2890625,0.0,1035.2979736328125,1.0,278.55792236328125,282.19293212890625,295.2894287109375,298.9093322753906,293.1499938964844,293.1499938964844,278.8500061035156,37762.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351548552513124,1.0,0.0,0.0,3.6568527221679688,3.656877279281616,8.922945653466741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.919921875,0.0,1554.0206298828125,1895.4371337890625,0.0,3728.29833984375,0.9079945683479308,1.0,0.0,3.0,1.0,0.0
12400260,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8316345214844,0.8120969533920288,0.2622112929821014,0.237961396574974,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.7187364101409912,0.1800858676433563,0.1725608557462692,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8322448730469,0.8331167697906494,0.2850252091884613,0.2007805407047271,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83258056640625,0.8444452285766602,0.2974743843078613,0.2837717533111572,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83013916015625,0.7670121192932129,0.221037670969963,1.0047072172164917,283.8333740234375,284.95001220703125,297.9477233886719,292.28466796875,297.9467468261719,297.9438171386719,283.84527587890625,1.0,0.437654048204422,1.0,1.0,0.0,1.0,-2.280522346496582,2.2805182933807373,4.181532858638093e-06,1.7605105638504028,0.8726946115493774,0.8726946115493774,0.0,93.31621551513672,96.0,54394.2265625,0.0,1039.493896484375,1.0,278.81256103515625,282.38824462890625,295.23028564453125,298.6726989746094,293.1499938964844,293.1499938964844,278.8500061035156,37755.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256440997123718,1.0,0.0,0.0,3.618261814117432,3.618285894393921,8.735610776966496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.2646484375,0.0,1511.167724609375,1895.4371337890625,0.0,3641.15185546875,0.8994613289833069,1.0,0.0,3.0,1.0,0.0
12400320,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89178466796875,0.8104552626609802,0.2618782818317413,0.2375209927558899,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8904724121094,0.718239963054657,0.180570974946022,0.1729372888803482,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.8319255709648132,0.2851077020168304,0.2007312029600143,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921203613281,0.8428878784179688,0.2971709668636322,0.2833563685417175,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.7651993036270142,0.2205328941345214,1.001953363418579,283.89239501953125,284.95001220703125,297.96417236328125,292.2881164550781,297.9632568359375,297.9478454589844,283.8967590332031,1.0,0.4373348355293274,1.0,1.0,0.0,1.0,-2.2765755653381348,2.276571273803711,4.167063707427587e-06,1.7574219703674316,0.8673370480537415,0.8673370480537415,0.0,93.71128845214844,84.0,54180.71484375,0.0,1036.8853759765625,1.0,278.8419189453125,282.4416809082031,295.23944091796875,298.69366455078125,293.1499938964844,293.1499938964844,279.1499938964844,37726.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216347336769104,1.0,0.0,0.0,3.5911576747894287,3.59118127822876,8.605224479651952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.15625,0.0,1481.3955078125,1895.4371337890625,0.0,3604.23681640625,0.893381655216217,1.0,0.0,3.0,1.0,0.0
12400380,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396484375,0.8169763088226318,0.2619613111019134,0.2372096627950668,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380920410156,0.7257746458053589,0.1822107583284378,0.174169659614563,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13995361328125,0.8392971158027649,0.286112517118454,0.2011319249868393,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1400756835937,0.8496962785720825,0.297279417514801,0.2830652594566345,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390075683594,0.7709954380989075,0.2200913280248642,0.998270571231842,284.1404113769531,284.95001220703125,297.9989318847656,292.2950439453125,297.9980773925781,297.9602966308594,284.1457824707031,1.0,0.4342806339263916,1.0,1.0,0.0,1.0,-2.273383378982544,2.273379325866699,4.155376700509805e-06,1.7549216747283936,0.8590299487113953,0.8590299487113953,0.0,90.58041381835938,84.0,52917.55078125,0.0,1021.4192504882812,1.0,279.1391906738281,282.7082824707031,295.24267578125,298.59674072265625,293.1499938964844,293.1499938964844,279.1499938964844,37513.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093085527420044,1.0,0.0,0.0,3.5363361835479736,3.5363595485687256,8.344501907231461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.23779296875,0.0,1421.32568359375,1895.4371337890625,0.0,3490.185791015625,0.8810614943504333,1.0,0.0,3.0,1.0,0.0
12400440,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.8176502585411072,0.2619807422161102,0.2372156828641891,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.14324951171875,0.726459264755249,0.1823129057884216,0.1742510199546814,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449279785156,0.840031087398529,0.2861835658550262,0.2011710107326507,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1450500488281,0.8504105806350708,0.2973029911518097,0.2830725908279419,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440734863281,0.7716392278671265,0.220085009932518,0.998166561126709,284.1453552246094,284.95001220703125,298.000732421875,292.2953796386719,297.9998474121094,297.96099853515625,284.1502685546875,1.0,0.4340498447418213,1.0,1.0,0.0,1.0,-2.273419141769409,2.2734150886535645,4.155509941483615e-06,1.7549511194229126,0.8585479259490967,0.8585479259490967,0.0,90.29120635986328,72.0,52905.6796875,0.0,1020.3363037109376,1.0,279.1409912109375,282.7127380371094,295.2462158203125,298.60308837890625,293.1499938964844,293.1499938964844,279.45001220703125,37506.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091113209724426,1.0,0.0,0.0,3.5335731506347656,3.5335962772369385,8.331467142852489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.35595703125,0.0,1418.3701171875,1895.4371337890625,0.0,3488.3544921875,0.8804401159286499,1.0,0.0,3.0,1.0,0.0
12400500,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3104553222656,0.8255324363708496,0.2623175084590912,0.2372994273900985,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3057556152344,0.7343673706054688,0.1834155321121215,0.1750861853361129,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31134033203125,0.848726212978363,0.2870252728462219,0.2015847265720367,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31170654296875,0.8589653372764587,0.297672301530838,0.283189594745636,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30841064453125,0.779402494430542,0.2201437503099441,0.9973748326301576,284.3127746582031,284.95001220703125,298.017822265625,292.298583984375,298.0169982910156,297.9685974121094,284.328857421875,1.0,0.4315023422241211,1.0,1.0,0.0,1.0,-2.274207353591919,2.274203300476074,4.158399406151148e-06,1.755571365356445,0.8559017181396484,0.8559017181396484,0.0,87.01506805419922,72.0,51898.37890625,0.0,1008.4647216796876,1.0,279.3951721191406,282.9062194824219,295.233642578125,298.4726867675781,293.1499938964844,293.1499938964844,279.45001220703125,37346.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018206000328064,1.0,0.0,0.0,3.508725643157959,3.5087485313415527,8.214707349907258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.6943359375,0.0,1391.28662109375,1895.4371337890625,0.0,3420.549072265625,0.874854326248169,1.0,0.0,3.0,1.0,0.0
12400560,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3881530761719,0.8355247378349304,0.2628255188465118,0.2375736534595489,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3881225585937,0.744290828704834,0.184651181101799,0.1760597378015518,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3881225585937,0.8599277138710022,0.2880468666553497,0.2021475881338119,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3880920410156,0.870061457157135,0.298218697309494,0.2835015058517456,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38818359375,0.7894757986068726,0.2203661799430847,0.997402012348175,284.38800048828125,284.95001220703125,298.0341186523437,292.3014831542969,298.0267639160156,297.976318359375,284.3832702636719,1.0,0.4285282790660858,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.2767868041992188,1.993533968925476,0.2832527756690979,1.475646734237671,0.8529953956604004,0.8529953956604004,0.0,83.12489318847656,60.0,50962.23046875,0.0,995.2072143554688,1.0,279.44049072265625,282.9427185058594,295.2613220214844,298.53582763671875,293.1499938964844,293.1499938964844,279.75,37186.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988670110702515,1.0,0.0,0.0,3.4879188537597656,3.4879415035247803,8.117569905152777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.15576171875,0.0,1368.695556640625,1895.4371337890625,0.0,3393.02099609375,0.870073139667511,1.0,0.0,3.0,1.0,0.0
12400620,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3673400878906,0.8630143404006958,0.2632685601711273,0.2378375977277755,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37042236328125,0.7715878486633301,0.1869487017393112,0.1779528260231018,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.8907907605171204,0.2896740734577179,0.2031387835741043,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664245605469,0.900646448135376,0.2989565432071686,0.2839861512184143,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688049316406,0.8163427710533142,0.2206054925918579,0.9972283840179444,284.3656311035156,284.95001220703125,298.0643310546875,292.3065185546875,298.0155334472656,297.9879455566406,284.3517761230469,1.0,0.4216016829013824,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.280933380126953,0.7971248030662537,1.4838083982467651,0.2809785604476928,0.8454790711402893,0.8454790711402893,0.0,74.05636596679688,48.0,45125.30859375,0.0,963.4647216796876,1.0,279.74005126953125,282.8871459960937,295.2162475585937,298.2160949707031,293.1499938964844,293.1499938964844,280.04998779296875,37115.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799614906311035,1.0,0.0,0.0,3.4470202922821045,3.447042465209961,7.928315994831792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.10302734375,0.0,1326.7310791015625,1895.4371337890625,0.0,3216.2197265625,0.860897421836853,1.0,0.0,3.0,1.0,0.0
12400680,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3673400878906,0.8630143404006958,0.2632685601711273,0.2378375977277755,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37042236328125,0.7715878486633301,0.1869487017393112,0.1779528260231018,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.8907907605171204,0.2896740734577179,0.2031387835741043,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664245605469,0.900646448135376,0.2989565432071686,0.2839861512184143,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688049316406,0.8163427710533142,0.2206054925918579,0.9972283840179444,284.3656311035156,284.95001220703125,298.0643310546875,292.3065185546875,298.0155334472656,297.9879455566406,284.3517761230469,1.0,0.4216016829013824,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.280933380126953,0.7971248030662537,1.4838083982467651,0.2809785604476928,0.8454790711402893,0.8454790711402893,0.0,74.05636596679688,48.0,45125.30859375,0.0,963.4647216796876,1.0,279.74005126953125,282.8871459960937,295.2162475585937,298.2160949707031,293.1499938964844,293.1499938964844,280.04998779296875,37115.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799614906311035,1.0,0.0,0.0,3.4470202922821045,3.447042465209961,7.928315994831792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.10302734375,0.0,1326.7310791015625,1895.4371337890625,0.0,3216.2197265625,0.860897421836853,1.0,0.0,3.0,1.0,0.0
12400740,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.439453125,0.9047061204910278,0.2631120085716247,0.2373325675725937,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384460449219,0.8117929100990295,0.188950628042221,0.179467037320137,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.439697265625,0.9392223358154296,0.2908132374286651,0.2036458402872085,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.9495657682418824,0.2992048263549804,0.2838505804538727,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389953613281,0.8527208566665649,0.2204896062612533,0.9949416518211364,284.44000244140625,284.95001220703125,298.0911560058594,292.3105163574219,298.01812744140625,297.9968566894531,284.4436950683594,1.0,0.4137490689754486,0.0,0.0,1.0,1.0,-2.279846429824829,1.3485362615028862e-05,2.2798330783843994,-0.515021800994873,0.8389052748680115,0.8389052748680115,0.0,64.06210327148438,36.0,42250.484375,0.0,925.564453125,1.0,280.03961181640625,282.9994201660156,295.1571350097656,297.8761901855469,293.1499938964844,293.1499938964844,280.3500061035156,37057.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451549410820007,1.0,0.0,0.0,3.405296802520752,3.4053187370300293,7.737546070529788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.7060546875,0.0,1284.9647216796875,1895.4371337890625,0.0,2889.913330078125,0.8516739010810852,1.0,0.0,3.0,1.0,0.0
12400800,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.439453125,0.9047061204910278,0.2631120085716247,0.2373325675725937,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384460449219,0.8117929100990295,0.188950628042221,0.179467037320137,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.439697265625,0.9392223358154296,0.2908132374286651,0.2036458402872085,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.9495657682418824,0.2992048263549804,0.2838505804538727,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389953613281,0.8527208566665649,0.2204896062612533,0.9949416518211364,284.44000244140625,284.95001220703125,298.0911560058594,292.3105163574219,298.01812744140625,297.9968566894531,284.4436950683594,1.0,0.4137490689754486,0.0,0.0,1.0,1.0,-2.279846429824829,1.3485362615028862e-05,2.2798330783843994,-0.515021800994873,0.8389052748680115,0.8389052748680115,0.0,64.06210327148438,36.0,42250.484375,0.0,925.564453125,1.0,280.03961181640625,282.9994201660156,295.1571350097656,297.8761901855469,293.1499938964844,293.1499938964844,280.3500061035156,37057.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451549410820007,1.0,0.0,0.0,3.405296802520752,3.4053187370300293,7.737546070529788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.7060546875,0.0,1284.9647216796875,1895.4371337890625,0.0,2889.913330078125,0.8516739010810852,1.0,0.0,3.0,1.0,0.0
12400860,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.9714877605438232,0.2639183104038238,0.237479954957962,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.8659518361091614,0.1914249062538147,0.1813062280416488,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.9990000128746032,0.292820930480957,0.2043999135494232,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649169921875,0.9990000128746032,0.3003392517566681,0.2775878012180328,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643371582031,0.9102219343185424,0.2209412008523941,0.9944807887077332,284.6651306152344,284.95001220703125,298.1145324707031,292.3135681152344,298.03570556640625,298.0125732421875,284.6670227050781,1.0,0.4049848318099975,0.0246811099350452,0.0246811099350452,1.0,1.0,-2.2752511501312256,4.660377453546971e-05,2.275204658508301,-0.5136887431144714,0.8368523716926575,0.8368523716926575,0.0,54.263145446777344,54.0,41015.12890625,0.0,882.90869140625,1.0,280.3392333984375,283.23895263671875,295.20037841796875,297.81707763671875,293.1499938964844,293.1499938964844,280.6499938964844,36727.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192996382713318,1.0,0.0,0.0,3.376777172088623,3.376798629760742,7.608483656440512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.8525390625,0.0,1254.9434814453125,1895.4371337890625,0.0,2649.08203125,0.8451156616210938,1.0,0.0,3.0,1.0,0.0
12400920,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.9714877605438232,0.2639183104038238,0.237479954957962,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.8659518361091614,0.1914249062538147,0.1813062280416488,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.9990000128746032,0.292820930480957,0.2043999135494232,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649169921875,0.9990000128746032,0.3003392517566681,0.2775878012180328,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643371582031,0.9102219343185424,0.2209412008523941,0.9944807887077332,284.6651306152344,284.95001220703125,298.1145324707031,292.3135681152344,298.03570556640625,298.0125732421875,284.6670227050781,1.0,0.4049848318099975,0.0246811099350452,0.0246811099350452,1.0,1.0,-2.2752511501312256,4.660377453546971e-05,2.275204658508301,-0.5136887431144714,0.8368523716926575,0.8368523716926575,0.0,54.263145446777344,54.0,41015.12890625,0.0,882.90869140625,1.0,280.3392333984375,283.23895263671875,295.20037841796875,297.81707763671875,293.1499938964844,293.1499938964844,280.6499938964844,36727.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192996382713318,1.0,0.0,0.0,3.376777172088623,3.376798629760742,7.608483656440512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.8525390625,0.0,1254.9434814453125,1895.4371337890625,0.0,2649.08203125,0.8451156616210938,1.0,0.0,3.0,1.0,0.0
12400980,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9775490760803224,0.2651785314083099,0.2385036945343017,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.874557375907898,0.1942158788442611,0.1838405579328537,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.2963472902774811,0.2017970532178878,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.3040120005607605,0.2732168734073639,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.916806697845459,0.2219073325395584,0.9980046153068542,284.8653869628906,284.95001220703125,298.1343078613281,292.31573486328125,298.0155944824219,297.9812316894531,284.8689270019531,1.0,0.4053502678871155,0.0493622198700904,0.0493622198700904,1.0,1.0,-2.27517032623291,0.0005547987530007,2.274615526199341,-0.5135422945022583,0.8372563719749451,0.8372563719749451,0.0,53.61492538452149,72.0,39766.3359375,0.0,880.3958740234375,1.0,280.63897705078125,283.46124267578125,295.2431945800781,297.78424072265625,293.1499938964844,293.1499938964844,280.95001220703125,36383.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026753067970276,1.0,0.0,0.0,3.3613052368164062,3.3613264560699463,7.53892095417541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.78662109375,0.0,1237.7205810546875,1895.4371337890625,0.0,2495.91015625,0.841417670249939,1.0,0.0,3.0,1.0,0.0
12401040,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9775490760803224,0.2651785314083099,0.2385036945343017,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.874557375907898,0.1942158788442611,0.1838405579328537,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.2963472902774811,0.2017970532178878,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.3040120005607605,0.2732168734073639,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.916806697845459,0.2219073325395584,0.9980046153068542,284.8653869628906,284.95001220703125,298.1343078613281,292.31573486328125,298.0155944824219,297.9812316894531,284.8689270019531,1.0,0.4053502678871155,0.0493622198700904,0.0493622198700904,1.0,1.0,-2.27517032623291,0.0005547987530007,2.274615526199341,-0.5135422945022583,0.8372563719749451,0.8372563719749451,0.0,53.61492538452149,72.0,39766.3359375,0.0,880.3958740234375,1.0,280.63897705078125,283.46124267578125,295.2431945800781,297.78424072265625,293.1499938964844,293.1499938964844,280.95001220703125,36383.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026753067970276,1.0,0.0,0.0,3.3613052368164062,3.3613264560699463,7.53892095417541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.78662109375,0.0,1237.7205810546875,1895.4371337890625,0.0,2495.91015625,0.841417670249939,1.0,0.0,3.0,1.0,0.0
12401100,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9740110635757446,0.2659164369106293,0.2391322404146194,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8725696802139282,0.1957278549671173,0.1852434575557708,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.2980626225471496,0.2047713249921798,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.3056067824363708,0.2772437930107116,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9128237366676332,0.2225939929485321,1.0008854866027832,285.01617431640625,284.95001220703125,298.1428527832031,292.3165283203125,298.0080261230469,297.96881103515625,285.0316162109375,1.0,0.4083875715732574,0.0617027767002582,0.0617027767002582,1.0,1.0,-2.2894716262817383,0.0016508635599166,2.28782057762146,-0.515763521194458,0.8391285538673401,0.8391285538673401,0.0,54.61306381225586,72.0,38933.15234375,0.0,898.3737182617188,1.0,280.8901672363281,283.6360778808594,295.23468017578125,297.67547607421875,293.1499938964844,293.1499938964844,280.95001220703125,36183.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940955758094788,1.0,0.0,0.0,3.358629941940308,3.358651161193848,7.526925287493214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.42724609375,0.0,1233.7862548828125,1895.4371337890625,0.0,2417.570068359375,0.8407092094421387,1.0,0.0,3.0,1.0,0.0
12401160,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.9663581252098083,0.266806960105896,0.2399341911077499,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.8669158220291138,0.1973485052585601,0.1867835074663162,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.998420774936676,0.2993562817573547,0.2091266959905624,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9990000128746032,0.3066760599613189,0.2850478291511535,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9048330783843994,0.2233817130327224,1.0044978857040403,285.1034545898437,284.95001220703125,298.1504211425781,292.3171081542969,298.0106506347656,297.9697570800781,285.10894775390625,1.0,0.4130831062793731,0.0641921833157539,0.0641921833157539,1.0,1.0,-2.3112235069274902,0.002171391621232,2.309051990509033,-0.5201378464698792,0.8410763740539551,0.8410763740539551,0.0,56.42711639404297,90.0,39043.421875,0.0,927.2886962890624,1.0,280.9388732910156,283.70849609375,295.2705383300781,297.7608337402344,293.1499938964844,293.1499938964844,281.25,35980.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909326553344727,1.0,0.0,0.0,3.360780954360962,3.360802173614502,7.536569341937138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.22607421875,0.0,1234.439453125,1895.4371337890625,0.0,2388.830322265625,0.8409785032272339,1.0,0.0,3.0,1.0,0.0
12401220,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.9079282879829408,0.2686841785907745,0.2419229298830032,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.8244693279266357,0.2006293088197708,0.1902278214693069,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.948866605758667,0.3020021617412567,0.2111735939979553,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.9555909633636476,0.3074801564216614,0.2915043234825134,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.8551508784294128,0.2248821407556533,1.0129940509796145,285.3398742675781,284.95001220703125,298.1627197265625,292.3177185058594,298.0303039550781,297.9915771484375,285.3435363769531,1.0,0.4248983860015869,0.0691710039973259,0.0691710039973259,1.0,1.0,-2.338187456130981,0.0032911926973611,2.3348963260650635,-0.5247159600257874,0.8481371998786926,0.8481371998786926,0.0,66.37223815917969,108.0,38347.875,0.0,994.4901123046876,1.0,281.23895263671875,283.94842529296875,295.2901916503906,297.7444152832031,293.1499938964844,293.1499938964844,281.54998779296875,35557.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830889225006104,1.0,0.0,0.0,3.376570463180542,3.376591682434082,7.607551992805384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.056640625,0.0,1246.6468505859375,1895.4371337890625,0.0,2317.917724609375,0.8441193103790283,1.0,0.0,3.0,1.0,0.0
12401280,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.9079282879829408,0.2686841785907745,0.2419229298830032,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.8244693279266357,0.2006293088197708,0.1902278214693069,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.948866605758667,0.3020021617412567,0.2111735939979553,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.9555909633636476,0.3074801564216614,0.2915043234825134,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.8551508784294128,0.2248821407556533,1.0129940509796145,285.3398742675781,284.95001220703125,298.1627197265625,292.3177185058594,298.0303039550781,297.9915771484375,285.3435363769531,1.0,0.4248983860015869,0.0691710039973259,0.0691710039973259,1.0,1.0,-2.338187456130981,0.0032911926973611,2.3348963260650635,-0.5247159600257874,0.8481371998786926,0.8481371998786926,0.0,66.37223815917969,108.0,38347.875,0.0,994.4901123046876,1.0,281.23895263671875,283.94842529296875,295.2901916503906,297.7444152832031,293.1499938964844,293.1499938964844,281.54998779296875,35557.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830889225006104,1.0,0.0,0.0,3.376570463180542,3.376591682434082,7.607551992805384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.056640625,0.0,1246.6468505859375,1895.4371337890625,0.0,2317.917724609375,0.8441193103790283,1.0,0.0,3.0,1.0,0.0
12401340,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.8584460616111755,0.2706156075000763,0.244115948677063,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.7830231189727783,0.2039133459329605,0.1938288658857345,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.8933544754981995,0.3051438331604004,0.2136638909578323,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551452636719,0.8976045846939087,0.3090323805809021,0.2933078408241272,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.811766505241394,0.2263984233140945,1.0220952033996582,285.55535888671875,284.95001220703125,298.17108154296875,292.3176574707031,298.0350646972656,297.9953918457031,285.55841064453125,1.0,0.4386940598487854,0.0741498246788978,0.0741498246788978,1.0,1.0,-2.3612382411956787,0.0048839100636541,2.356354236602783,-0.5282429456710815,0.8578901886940002,0.8578901886940002,0.0,79.8855209350586,126.0,37592.26171875,0.0,1073.2939453125,1.0,281.5391845703125,284.1723937988281,295.2953186035156,297.7077941894531,293.1499938964844,293.1499938964844,281.8500061035156,35175.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761915922164917,1.0,0.0,0.0,3.406728982925415,3.406750440597534,7.744055778857728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.630859375,0.0,1273.224609375,1895.4371337890625,0.0,2256.01513671875,0.8504912257194519,1.0,0.0,3.0,1.0,0.0
12401400,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.8584460616111755,0.2706156075000763,0.244115948677063,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.7830231189727783,0.2039133459329605,0.1938288658857345,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.8933544754981995,0.3051438331604004,0.2136638909578323,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551452636719,0.8976045846939087,0.3090323805809021,0.2933078408241272,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.811766505241394,0.2263984233140945,1.0220952033996582,285.55535888671875,284.95001220703125,298.17108154296875,292.3176574707031,298.0350646972656,297.9953918457031,285.55841064453125,1.0,0.4386940598487854,0.0741498246788978,0.0741498246788978,1.0,1.0,-2.3612382411956787,0.0048839100636541,2.356354236602783,-0.5282429456710815,0.8578901886940002,0.8578901886940002,0.0,79.8855209350586,126.0,37592.26171875,0.0,1073.2939453125,1.0,281.5391845703125,284.1723937988281,295.2953186035156,297.7077941894531,293.1499938964844,293.1499938964844,281.8500061035156,35175.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761915922164917,1.0,0.0,0.0,3.406728982925415,3.406750440597534,7.744055778857728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.630859375,0.0,1273.224609375,1895.4371337890625,0.0,2256.01513671875,0.8504912257194519,1.0,0.0,3.0,1.0,0.0
12401460,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.8227102756500244,0.2726255357265472,0.2464392632246017,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.7511294484138489,0.2072378247976303,0.1975273638963699,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.8548310399055481,0.308538019657135,0.2164080739021301,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.8573811650276184,0.3110429644584656,0.2956829965114593,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.7755119800567627,0.2280209809541702,1.0319424867630005,285.76397705078125,284.95001220703125,298.1754150390625,292.3169860839844,298.0331726074219,297.9916687011719,285.7667236328125,1.0,0.4537702798843384,0.0790566653013229,0.0790566653013229,1.0,1.0,-2.3864495754241943,0.0070950449444353,2.379354476928711,-0.5316380858421326,0.8703786134719849,0.8703786134719849,0.0,95.20167541503906,129.0,36870.03125,0.0,1163.3773193359375,1.0,281.8396301269531,284.3902893066406,295.2947998046875,297.66436767578125,293.1499938964844,293.1499938964844,282.1499938964844,34829.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691462635993958,1.0,0.0,0.0,3.449887275695801,3.449909210205078,7.941510489217762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.41259765625,0.0,1313.4405517578125,1895.4371337890625,0.0,2193.260498046875,0.859802782535553,1.0,0.0,3.0,1.0,0.0
12401520,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.8227102756500244,0.2726255357265472,0.2464392632246017,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.7511294484138489,0.2072378247976303,0.1975273638963699,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.8548310399055481,0.308538019657135,0.2164080739021301,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.8573811650276184,0.3110429644584656,0.2956829965114593,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.7755119800567627,0.2280209809541702,1.0319424867630005,285.76397705078125,284.95001220703125,298.1754150390625,292.3169860839844,298.0331726074219,297.9916687011719,285.7667236328125,1.0,0.4537702798843384,0.0790566653013229,0.0790566653013229,1.0,1.0,-2.3864495754241943,0.0070950449444353,2.379354476928711,-0.5316380858421326,0.8703786134719849,0.8703786134719849,0.0,95.20167541503906,129.0,36870.03125,0.0,1163.3773193359375,1.0,281.8396301269531,284.3902893066406,295.2947998046875,297.66436767578125,293.1499938964844,293.1499938964844,282.1499938964844,34829.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691462635993958,1.0,0.0,0.0,3.449887275695801,3.449909210205078,7.941510489217762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.41259765625,0.0,1313.4405517578125,1895.4371337890625,0.0,2193.260498046875,0.859802782535553,1.0,0.0,3.0,1.0,0.0
12401580,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8039320111274719,0.2747496962547302,0.2486880421638488,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.736526608467102,0.2106393426656723,0.2011141330003738,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.836584210395813,0.3121353387832641,0.2191672623157501,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.8378526568412781,0.3133285045623779,0.2981726825237274,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.7573506832122803,0.2297725826501846,1.0415109395980835,285.96661376953125,284.95001220703125,298.1755676269531,292.3157653808594,298.02880859375,297.9859619140625,285.96893310546875,1.0,0.4647380709648132,0.083963505923748,0.083963505923748,1.0,1.0,-2.411261558532715,0.0101201692596077,2.401141405105591,-0.5341128706932068,0.8855383396148682,0.8855383396148682,0.0,106.11592864990234,117.0,36164.62890625,0.0,1236.7374267578125,1.0,282.1401062011719,284.6041259765625,295.2934265136719,297.6210632324219,293.1499938964844,293.1499938964844,282.45001220703125,34527.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619802951812744,1.0,0.0,0.0,3.5043435096740723,3.504365921020508,8.19420165498741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.02490234375,0.0,1366.4984130859375,1895.4371337890625,0.0,2129.964599609375,0.8716977834701538,1.0,0.0,3.0,1.0,0.0
12401640,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8039320111274719,0.2747496962547302,0.2486880421638488,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.736526608467102,0.2106393426656723,0.2011141330003738,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.836584210395813,0.3121353387832641,0.2191672623157501,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.8378526568412781,0.3133285045623779,0.2981726825237274,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.7573506832122803,0.2297725826501846,1.0415109395980835,285.96661376953125,284.95001220703125,298.1755676269531,292.3157653808594,298.02880859375,297.9859619140625,285.96893310546875,1.0,0.4647380709648132,0.083963505923748,0.083963505923748,1.0,1.0,-2.411261558532715,0.0101201692596077,2.401141405105591,-0.5341128706932068,0.8855383396148682,0.8855383396148682,0.0,106.11592864990234,117.0,36164.62890625,0.0,1236.7374267578125,1.0,282.1401062011719,284.6041259765625,295.2934265136719,297.6210632324219,293.1499938964844,293.1499938964844,282.45001220703125,34527.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619802951812744,1.0,0.0,0.0,3.5043435096740723,3.504365921020508,8.19420165498741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.02490234375,0.0,1366.4984130859375,1895.4371337890625,0.0,2129.964599609375,0.8716977834701538,1.0,0.0,3.0,1.0,0.0
12401700,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.8017158508300781,0.2758486568927765,0.2497008442878723,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.7356567978858948,0.212370678782463,0.2027924805879593,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.8349758982658386,0.3139955997467041,0.2204801738262176,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033935546875,0.8356993794441223,0.3145384490489959,0.2993408739566803,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.7553783655166626,0.2306921780109405,1.0458171367645264,286.104248046875,284.95001220703125,298.174072265625,292.3149719238281,298.0263977050781,297.9833068847656,286.1158752441406,1.0,0.4673215448856354,0.0864169225096702,0.0864169225096702,1.0,1.0,-2.4226505756378174,0.011995586566627,2.4106550216674805,-0.5347485542297363,0.8945468068122864,0.8945468068122864,0.0,108.15353393554688,117.0,35424.60546875,0.0,1258.6182861328125,1.0,282.3949890136719,284.77069091796875,295.26812744140625,297.5053100585937,293.1499938964844,293.1499938964844,282.45001220703125,34389.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561072707176208,1.0,0.0,0.0,3.534912347793579,3.5349349975585938,8.337783015122113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.70703125,0.0,1397.1878662109375,1895.4371337890625,0.0,2078.516845703125,0.8784489631652832,1.0,0.0,3.0,1.0,0.0
12401760,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600646972656,0.8034424781799316,0.2770407497882843,0.250747412443161,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15966796875,0.738007664680481,0.2141629010438919,0.2044603824615478,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16021728515625,0.8371108770370483,0.3159539103507995,0.2218211740255355,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16021728515625,0.8372928500175476,0.3158386051654815,0.3005362153053283,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598205566406,0.7569100856781006,0.2316874116659164,1.0501335859298706,286.1603698730469,284.95001220703125,298.1714782714844,292.31402587890625,298.0237731933594,297.9806213378906,286.1622619628906,1.0,0.4686899185180664,0.0888120308518409,0.0888120308518409,1.0,1.0,-2.434144258499145,0.0141071239486336,2.420037031173706,-0.5352005958557129,0.9032297134399414,0.9032297134399414,0.0,108.2244110107422,105.0,35511.54296875,0.0,1272.6549072265625,1.0,282.4407958984375,284.8171081542969,295.29296875,297.5816955566406,293.1499938964844,293.1499938964844,282.1499938964844,34282.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550094127655029,1.0,0.0,0.0,3.5679585933685303,3.567981481552124,8.494403118675109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.2294921875,0.0,1431.2325439453125,1895.4371337890625,0.0,2068.944091796875,0.8857220411300659,1.0,0.0,3.0,1.0,0.0
12401820,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.8115698099136353,0.27805095911026,0.2519461512565613,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97900390625,0.7470696568489075,0.2170203775167465,0.2072657942771911,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.8463321924209595,0.3187110126018524,0.2239169329404831,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.8454826474189758,0.3173956573009491,0.302212655544281,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.7646447420120239,0.2328502535820007,1.05604088306427,285.97808837890625,284.95001220703125,298.1629943847656,292.3118591308594,298.0224914550781,297.9814147949219,285.9754638671875,1.0,0.4684249460697174,0.0936022475361824,0.0936022475361824,1.0,1.0,-2.450594663619995,0.0191493052989244,2.431445360183716,-0.5337051749229431,0.9155448079109192,0.9155448079109192,0.0,105.32257843017578,93.0,36940.9296875,0.0,1280.3834228515625,1.0,282.1582336425781,284.5963439941406,295.3870849609375,297.833251953125,293.1499938964844,293.1499938964844,281.8500061035156,34419.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747777104377747,1.0,0.0,0.0,3.6278834342956543,3.6279067993164062,8.782131430962181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.19775390625,0.0,1496.9488525390625,1895.4371337890625,0.0,2243.381103515625,0.8992032408714294,1.0,0.0,3.0,1.0,0.0
12401880,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.8115698099136353,0.27805095911026,0.2519461512565613,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97900390625,0.7470696568489075,0.2170203775167465,0.2072657942771911,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.8463321924209595,0.3187110126018524,0.2239169329404831,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.8454826474189758,0.3173956573009491,0.302212655544281,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.7646447420120239,0.2328502535820007,1.05604088306427,285.97808837890625,284.95001220703125,298.1629943847656,292.3118591308594,298.0224914550781,297.9814147949219,285.9754638671875,1.0,0.4684249460697174,0.0936022475361824,0.0936022475361824,1.0,1.0,-2.450594663619995,0.0191493052989244,2.431445360183716,-0.5337051749229431,0.9155448079109192,0.9155448079109192,0.0,105.32257843017578,93.0,36940.9296875,0.0,1280.3834228515625,1.0,282.1582336425781,284.5963439941406,295.3870849609375,297.833251953125,293.1499938964844,293.1499938964844,281.8500061035156,34419.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747777104377747,1.0,0.0,0.0,3.6278834342956543,3.6279067993164062,8.782131430962181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.19775390625,0.0,1496.9488525390625,1895.4371337890625,0.0,2243.381103515625,0.8992032408714294,1.0,0.0,3.0,1.0,0.0
12401940,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.8223469853401184,0.2776819169521332,0.2516677677631378,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.7596035003662109,0.2189887464046478,0.209098681807518,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.8594884276390076,0.3202655911445617,0.2250160127878189,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.8575721383094788,0.3177634179592132,0.302589863538742,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.7758090496063232,0.2329407930374145,1.0565227270126345,285.7578430175781,284.95001220703125,298.1499938964844,292.3092956542969,298.0196533203125,297.9815368652344,285.75469970703125,1.0,0.4649152755737304,0.0983924642205238,0.0983924642205238,1.0,1.0,-2.454823732376098,0.0253006629645824,2.42952299118042,-0.5284241437911987,0.9245871901512146,0.9245871901512146,0.0,100.04004669189452,81.0,38337.37890625,0.0,1263.37255859375,1.0,281.8581848144531,284.3540344238281,295.39117431640625,297.9457092285156,293.1499938964844,293.1499938964844,281.54998779296875,34671.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947746515274048,1.0,0.0,0.0,3.678201198577881,3.67822527885437,9.027432383845736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.15771484375,0.0,1554.752685546875,1895.4371337890625,0.0,2423.750244140625,0.9106526374816896,1.0,0.0,3.0,1.0,0.0
