time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402000,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.8223469853401184,0.2776819169521332,0.2516677677631378,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.7596035003662109,0.2189887464046478,0.209098681807518,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.8594884276390076,0.3202655911445617,0.2250160127878189,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.8575721383094788,0.3177634179592132,0.302589863538742,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.7758090496063232,0.2329407930374145,1.0565227270126345,285.7578430175781,284.95001220703125,298.1499938964844,292.3092956542969,298.0196533203125,297.9815368652344,285.75469970703125,1.0,0.4649152755737304,0.0983924642205238,0.0983924642205238,1.0,1.0,-2.454823732376098,0.0253006629645824,2.42952299118042,-0.5284241437911987,0.9245871901512146,0.9245871901512146,0.0,100.04004669189452,81.0,38337.37890625,0.0,1263.37255859375,1.0,281.8581848144531,284.3540344238281,295.39117431640625,297.9457092285156,293.1499938964844,293.1499938964844,281.54998779296875,34671.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947746515274048,1.0,0.0,0.0,3.678201198577881,3.67822527885437,9.027432383845736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.15771484375,0.0,1554.752685546875,1895.4371337890625,0.0,2423.750244140625,0.9106526374816896,1.0,0.0,3.0,1.0,0.0
12402060,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.8521109819412231,0.2808516919612884,0.2534009516239166,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.7926927804946899,0.2247929722070694,0.2133292704820633,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.8945667743682861,0.3255472183227539,0.2277846336364746,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.8914055228233337,0.3218955099582672,0.3052383959293365,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564208984375,0.8075819611549377,0.2369946986436844,1.0684884786605835,285.5639343261719,284.95001220703125,298.13433837890625,292.3062438964844,298.05291748046875,298.0287780761719,285.5632019042969,1.0,0.4607186615467071,0.1029830202460289,0.1029830202460289,1.0,1.0,-2.4828457832336426,0.0331254042685031,2.4497203826904297,-0.5272058844566345,0.9311370253562928,0.9311370253562928,0.0,89.29422760009766,69.0,40021.9453125,0.0,1251.9727783203125,1.0,281.55792236328125,284.1329650878906,295.3735656738281,298.0233154296875,293.1499938964844,293.1499938964844,281.25,34939.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108339905738831,1.0,0.0,0.0,3.718233346939087,3.7182579040527344,9.225004191648624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.81298828125,0.0,1602.330322265625,1895.4371337890625,0.0,2570.87548828125,0.9198245406150818,1.0,0.0,3.0,1.0,0.0
12402120,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.8521109819412231,0.2808516919612884,0.2534009516239166,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.7926927804946899,0.2247929722070694,0.2133292704820633,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.8945667743682861,0.3255472183227539,0.2277846336364746,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.8914055228233337,0.3218955099582672,0.3052383959293365,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564208984375,0.8075819611549377,0.2369946986436844,1.0684884786605835,285.5639343261719,284.95001220703125,298.13433837890625,292.3062438964844,298.05291748046875,298.0287780761719,285.5632019042969,1.0,0.4607186615467071,0.1029830202460289,0.1029830202460289,1.0,1.0,-2.4828457832336426,0.0331254042685031,2.4497203826904297,-0.5272058844566345,0.9311370253562928,0.9311370253562928,0.0,89.29422760009766,69.0,40021.9453125,0.0,1251.9727783203125,1.0,281.55792236328125,284.1329650878906,295.3735656738281,298.0233154296875,293.1499938964844,293.1499938964844,281.25,34939.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108339905738831,1.0,0.0,0.0,3.718233346939087,3.7182579040527344,9.225004191648624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.81298828125,0.0,1602.330322265625,1895.4371337890625,0.0,2570.87548828125,0.9198245406150818,1.0,0.0,3.0,1.0,0.0
12402180,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.8895636796951294,0.2817530632019043,0.2542033791542053,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.8302056789398193,0.2285028994083404,0.2168160080909729,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.940612494945526,0.3287224173545837,0.2299782782793045,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.9356676936149596,0.3239107429981231,0.3071310222148895,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735046386719,0.8423526883125305,0.2389567196369171,1.077311873435974,285.3729858398437,284.95001220703125,298.11798095703125,292.30255126953125,298.0694274902344,298.0550537109375,285.3713684082031,1.0,0.4558724164962768,0.1075735688209533,0.1075735688209533,1.0,1.0,-2.5035240650177,0.0423978976905345,2.4611263275146484,-0.5224186778068542,0.9352376461029052,0.9352376461029052,0.0,79.0690689086914,57.0,41592.59765625,0.0,1233.497314453125,1.0,281.257568359375,283.9124755859375,295.3634948730469,298.1108703613281,293.1499938964844,293.1499938964844,280.95001220703125,35201.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256797790527344,1.0,0.0,0.0,3.748673915863037,3.748698711395264,9.37666982281371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.60498046875,0.0,1639.6070556640625,1895.4371337890625,0.0,2708.266357421875,0.9268351197242736,1.0,0.0,3.0,1.0,0.0
12402240,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.8895636796951294,0.2817530632019043,0.2542033791542053,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.8302056789398193,0.2285028994083404,0.2168160080909729,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.940612494945526,0.3287224173545837,0.2299782782793045,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.9356676936149596,0.3239107429981231,0.3071310222148895,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735046386719,0.8423526883125305,0.2389567196369171,1.077311873435974,285.3729858398437,284.95001220703125,298.11798095703125,292.30255126953125,298.0694274902344,298.0550537109375,285.3713684082031,1.0,0.4558724164962768,0.1075735688209533,0.1075735688209533,1.0,1.0,-2.5035240650177,0.0423978976905345,2.4611263275146484,-0.5224186778068542,0.9352376461029052,0.9352376461029052,0.0,79.0690689086914,57.0,41592.59765625,0.0,1233.497314453125,1.0,281.257568359375,283.9124755859375,295.3634948730469,298.1108703613281,293.1499938964844,293.1499938964844,280.95001220703125,35201.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256797790527344,1.0,0.0,0.0,3.748673915863037,3.748698711395264,9.37666982281371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.60498046875,0.0,1639.6070556640625,1895.4371337890625,0.0,2708.266357421875,0.9268351197242736,1.0,0.0,3.0,1.0,0.0
12402300,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.9115232229232788,0.2817863523960113,0.2541772425174713,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.8502510190010071,0.2298967987298965,0.2180761247873306,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.965778946876526,0.3298704326152801,0.2307376861572265,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.9606685638427734,0.3244454264640808,0.3075882196426391,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.8621031641960144,0.239432007074356,1.0792419910430908,285.2263488769531,284.95001220703125,298.10955810546875,292.30047607421875,298.0717468261719,298.060546875,285.2147521972656,1.0,0.4529861211776733,0.1098688468337059,0.1098688468337059,1.0,1.0,-2.508791923522949,0.0474859289824962,2.461306095123291,-0.5184831619262695,0.9356777667999268,0.9356777667999268,0.0,74.25060272216797,57.0,42765.9140625,0.0,1219.2530517578125,1.0,280.99853515625,283.7357177734375,295.3818054199219,298.2516174316406,293.1499938964844,293.1499938964844,280.95001220703125,35345.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348524570465088,1.0,0.0,0.0,3.760320901870728,3.760345935821533,9.435026413484592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.09716796875,0.0,1654.3560791015625,1895.4371337890625,0.0,2793.661865234375,0.9295167922973632,1.0,0.0,3.0,1.0,0.0
12402360,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.9387929439544678,0.2815942168235779,0.2538874447345733,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8736206889152527,0.2310507297515869,0.2190666049718856,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.9894160628318788,0.3307786285877228,0.231285348534584,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.9846855401992798,0.3247233033180237,0.3077503144741058,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8850759267807007,0.2396372556686401,1.079756498336792,285.1674499511719,284.95001220703125,298.1009521484375,292.2982482910156,298.0715637207031,298.0628662109375,285.16534423828125,1.0,0.4497693181037903,0.112009473145008,0.112009473145008,1.0,1.0,-2.511108875274658,0.0525047406554222,2.458604097366333,-0.5139687657356262,0.9364844560623168,0.9364844560623168,0.0,69.54166412353516,60.0,42937.6484375,0.0,1201.868408203125,1.0,280.9573974609375,283.6835632324219,295.35125732421875,298.18438720703125,293.1499938964844,293.1499938964844,280.6499938964844,35473.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389741778373718,1.0,0.0,0.0,3.769037961959839,3.769062995910645,9.478820288677524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.1669921875,0.0,1665.6104736328125,1895.4371337890625,0.0,2832.132568359375,0.9315885901451112,1.0,0.0,3.0,1.0,0.0
12402420,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9586800932884216,0.2808341383934021,0.2532127201557159,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8939378261566162,0.2328886985778808,0.2208279520273208,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.3327341377735138,0.2274099439382553,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.3248783051967621,0.3073145747184753,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.903232216835022,0.2395476400852203,1.0795202255249023,284.9503479003906,284.95001220703125,298.0832824707031,292.2934265136719,298.0630798339844,298.05718994140625,284.9477233886719,1.0,0.4469962120056152,0.1162907257676124,0.1162907257676124,1.0,1.0,-2.506869077682495,0.0630251541733741,2.4438438415527344,-0.502562403678894,0.9347681999206544,0.9347681999206544,0.0,66.20734405517578,78.0,44069.35546875,0.0,1182.517578125,1.0,280.6572570800781,283.44793701171875,295.33721923828125,298.24365234375,293.1499938964844,293.1499938964844,280.3500061035156,35753.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503773808479309,1.0,0.0,0.0,3.7790606021881104,3.779085874557495,9.529300655231054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.06640625,0.0,1679.6446533203125,1895.4371337890625,0.0,2938.80517578125,0.9340211749076844,1.0,0.0,3.0,1.0,0.0
12402480,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9586800932884216,0.2808341383934021,0.2532127201557159,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8939378261566162,0.2328886985778808,0.2208279520273208,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.3327341377735138,0.2274099439382553,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.3248783051967621,0.3073145747184753,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.903232216835022,0.2395476400852203,1.0795202255249023,284.9503479003906,284.95001220703125,298.0832824707031,292.2934265136719,298.0630798339844,298.05718994140625,284.9477233886719,1.0,0.4469962120056152,0.1162907257676124,0.1162907257676124,1.0,1.0,-2.506869077682495,0.0630251541733741,2.4438438415527344,-0.502562403678894,0.9347681999206544,0.9347681999206544,0.0,66.20734405517578,78.0,44069.35546875,0.0,1182.517578125,1.0,280.6572570800781,283.44793701171875,295.33721923828125,298.24365234375,293.1499938964844,293.1499938964844,280.3500061035156,35753.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503773808479309,1.0,0.0,0.0,3.7790606021881104,3.779085874557495,9.529300655231054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.06640625,0.0,1679.6446533203125,1895.4371337890625,0.0,2938.80517578125,0.9340211749076844,1.0,0.0,3.0,1.0,0.0
12402540,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.935543656349182,0.2797139883041382,0.2524037659168243,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.877131462097168,0.2342929542064666,0.2223753184080124,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.9914197325706482,0.3339844942092895,0.233788788318634,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.983862280845642,0.324514627456665,0.3078120946884155,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.8837130665779114,0.2390264272689819,1.0782761573791504,284.7452697753906,284.95001220703125,298.0650329589844,292.2880554199219,298.0512390136719,298.0471496582031,284.7431640625,1.0,0.4513270556926727,0.1205719858407974,0.1205719858407974,1.0,1.0,-2.514799356460572,0.0752746984362602,2.4395246505737305,-0.4925679564476013,0.930346131324768,0.930346131324768,0.0,69.82453918457031,96.0,45268.5390625,0.0,1207.29296875,1.0,280.3572082519531,283.2232360839844,295.3246765136719,298.3007202148437,293.1499938964844,293.1499938964844,280.04998779296875,36035.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601586818695068,1.0,0.0,0.0,3.7785184383392334,3.778543710708618,9.526565349915472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.03564453125,0.0,1681.1796875,1895.4371337890625,0.0,3030.493408203125,0.9340842366218568,1.0,0.0,3.0,1.0,0.0
12402600,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.935543656349182,0.2797139883041382,0.2524037659168243,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.877131462097168,0.2342929542064666,0.2223753184080124,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.9914197325706482,0.3339844942092895,0.233788788318634,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.983862280845642,0.324514627456665,0.3078120946884155,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.8837130665779114,0.2390264272689819,1.0782761573791504,284.7452697753906,284.95001220703125,298.0650329589844,292.2880554199219,298.0512390136719,298.0471496582031,284.7431640625,1.0,0.4513270556926727,0.1205719858407974,0.1205719858407974,1.0,1.0,-2.514799356460572,0.0752746984362602,2.4395246505737305,-0.4925679564476013,0.930346131324768,0.930346131324768,0.0,69.82453918457031,96.0,45268.5390625,0.0,1207.29296875,1.0,280.3572082519531,283.2232360839844,295.3246765136719,298.3007202148437,293.1499938964844,293.1499938964844,280.04998779296875,36035.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601586818695068,1.0,0.0,0.0,3.7785184383392334,3.778543710708618,9.526565349915472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.03564453125,0.0,1681.1796875,1895.4371337890625,0.0,3030.493408203125,0.9340842366218568,1.0,0.0,3.0,1.0,0.0
12402660,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53814697265625,0.88248610496521,0.2782721519470215,0.2515877187252044,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.8351145386695862,0.2353236973285675,0.223852664232254,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.9425761699676514,0.3342329263687134,0.2342695891857147,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.931527316570282,0.323769599199295,0.3076152503490448,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53839111328125,0.8386933207511902,0.2380767613649368,1.0764555931091309,284.5378112792969,284.95001220703125,298.0462646484375,292.2822265625,298.03692626953125,298.0341796875,284.5359191894531,1.0,0.459092915058136,0.1245811283588409,0.1245811283588409,1.0,1.0,-2.5135576725006104,0.0872129872441291,2.426344633102417,-0.4800401329994201,0.9231706857681274,0.9231706857681274,0.0,80.40984344482422,114.0,46315.6640625,0.0,1251.1649169921875,1.0,280.0572814941406,282.998291015625,295.31524658203125,298.3580322265625,293.1499938964844,293.1499938964844,279.75,36324.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693346381187439,1.0,0.0,0.0,3.7673842906951904,3.767409563064575,9.470504664932378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.30029296875,0.0,1670.236328125,1895.4371337890625,0.0,3116.5693359375,0.931770086288452,1.0,0.0,3.0,1.0,0.0
12402720,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53814697265625,0.88248610496521,0.2782721519470215,0.2515877187252044,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.8351145386695862,0.2353236973285675,0.223852664232254,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.9425761699676514,0.3342329263687134,0.2342695891857147,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.931527316570282,0.323769599199295,0.3076152503490448,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53839111328125,0.8386933207511902,0.2380767613649368,1.0764555931091309,284.5378112792969,284.95001220703125,298.0462646484375,292.2822265625,298.03692626953125,298.0341796875,284.5359191894531,1.0,0.459092915058136,0.1245811283588409,0.1245811283588409,1.0,1.0,-2.5135576725006104,0.0872129872441291,2.426344633102417,-0.4800401329994201,0.9231706857681274,0.9231706857681274,0.0,80.40984344482422,114.0,46315.6640625,0.0,1251.1649169921875,1.0,280.0572814941406,282.998291015625,295.31524658203125,298.3580322265625,293.1499938964844,293.1499938964844,279.75,36324.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693346381187439,1.0,0.0,0.0,3.7673842906951904,3.767409563064575,9.470504664932378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.30029296875,0.0,1670.236328125,1895.4371337890625,0.0,3116.5693359375,0.931770086288452,1.0,0.0,3.0,1.0,0.0
12402780,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328857421875,0.838793158531189,0.2765464782714844,0.2506206035614013,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3330993652344,0.7969497442245483,0.2360651046037674,0.2251624017953872,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326721191406,0.8922284245491028,0.3345587849617004,0.2349000871181488,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33270263671875,0.8817552924156189,0.3227317631244659,0.3072501420974731,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3330993652344,0.7984189391136169,0.2368429750204086,1.073822259902954,284.3325500488281,284.95001220703125,298.0269775390625,292.2759704589844,298.0205078125,298.0185852050781,284.33087158203125,1.0,0.468885064125061,0.1285902708768844,0.1285902708768844,1.0,1.0,-2.511125326156616,0.099702276289463,2.4114229679107666,-0.4671093821525574,0.9132674932479858,0.9132674932479858,0.0,94.15153503417967,117.0,47274.05859375,0.0,1306.93310546875,1.0,279.75738525390625,282.7769470214844,295.3046875,298.407958984375,293.1499938964844,293.1499938964844,279.45001220703125,36632.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775902390480042,1.0,0.0,0.0,3.744844675064087,3.7448697090148926,9.357522685604636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.837890625,0.0,1646.1290283203125,1895.4371337890625,0.0,3193.9931640625,0.9269145727157592,1.0,0.0,3.0,1.0,0.0
12402840,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328857421875,0.838793158531189,0.2765464782714844,0.2506206035614013,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3330993652344,0.7969497442245483,0.2360651046037674,0.2251624017953872,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326721191406,0.8922284245491028,0.3345587849617004,0.2349000871181488,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33270263671875,0.8817552924156189,0.3227317631244659,0.3072501420974731,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3330993652344,0.7984189391136169,0.2368429750204086,1.073822259902954,284.3325500488281,284.95001220703125,298.0269775390625,292.2759704589844,298.0205078125,298.0185852050781,284.33087158203125,1.0,0.468885064125061,0.1285902708768844,0.1285902708768844,1.0,1.0,-2.511125326156616,0.099702276289463,2.4114229679107666,-0.4671093821525574,0.9132674932479858,0.9132674932479858,0.0,94.15153503417967,117.0,47274.05859375,0.0,1306.93310546875,1.0,279.75738525390625,282.7769470214844,295.3046875,298.407958984375,293.1499938964844,293.1499938964844,279.45001220703125,36632.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775902390480042,1.0,0.0,0.0,3.744844675064087,3.7448697090148926,9.357522685604636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.837890625,0.0,1646.1290283203125,1895.4371337890625,0.0,3193.9931640625,0.9269145727157592,1.0,0.0,3.0,1.0,0.0
12402900,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1877746582031,0.8253945708274841,0.2756306827068329,0.2500471472740173,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18914794921875,0.7842041850090027,0.2363618016242981,0.2256964892148971,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1863708496094,0.8776743412017822,0.334715336561203,0.235191136598587,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.8668920397758484,0.3221444189548492,0.3069548606872558,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18914794921875,0.7845411896705627,0.236158549785614,1.07195246219635,284.1856994628906,284.95001220703125,298.0171813964844,292.2726745605469,298.0127868652344,298.011474609375,284.1742858886719,1.0,0.4722487330436706,0.1305948495864868,0.1305948495864868,1.0,1.0,-2.50882887840271,0.1060374528169632,2.4027915000915527,-0.4602952897548675,0.9067670702934264,0.9067670702934264,0.0,99.59278106689452,117.0,48176.59375,0.0,1327.3089599609375,1.0,279.4989624023437,282.6048278808594,295.3217468261719,298.5335998535156,293.1499938964844,293.1499938964844,279.45001220703125,36806.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835358023643494,1.0,0.0,0.0,3.729246139526367,3.729271173477173,9.279731330025244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.55224609375,0.0,1629.3006591796875,1895.4371337890625,0.0,3249.706787109375,0.9234974980354308,1.0,0.0,3.0,1.0,0.0
12402960,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1307678222656,0.8147624135017395,0.2746428251266479,0.249332994222641,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.7744902968406677,0.2365898340940475,0.2261065244674682,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.13055419921875,0.8666375875473022,0.3348141014575958,0.2353891283273697,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.130615234375,0.8555625081062317,0.3214796185493469,0.306519865989685,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.7737468481063843,0.2354075163602829,1.069511651992798,284.1304626464844,284.95001220703125,298.0072631835937,292.2693176269531,298.0050964355469,298.00439453125,284.1288452148437,1.0,0.4749915599822998,0.1324758827686309,0.1324758827686309,1.0,1.0,-2.5052475929260254,0.1119543015956878,2.3932931423187256,-0.453625351190567,0.9006950855255127,0.9006950855255127,0.0,104.1606216430664,120.0,48122.87890625,0.0,1342.3060302734375,1.0,279.4576416015625,282.56011962890625,295.2938232421875,298.45166015625,293.1499938964844,293.1499938964844,279.1499938964844,36967.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849697113037109,1.0,0.0,0.0,3.709932804107666,3.7099573612213135,9.183862061945548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.001953125,0.0,1608.2310791015625,1895.4371337890625,0.0,3263.134765625,0.9193153977394104,1.0,0.0,3.0,1.0,0.0
12403020,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9334716796875,0.797857940196991,0.272652804851532,0.2478543221950531,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9336242675781,0.7607520222663879,0.2369729429483413,0.2267992198467254,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93328857421875,0.8511104583740234,0.3350068628787994,0.2357556223869323,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9333190917969,0.8393409252166748,0.3200932741165161,0.3055441677570343,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93365478515625,0.7580170631408691,0.2338548153638839,1.0641053915023804,283.9331970214844,284.95001220703125,297.98712158203125,292.26226806640625,297.9907531738281,297.99176025390625,283.9318542480469,1.0,0.4790741801261902,0.1362379491329193,0.1362379491329193,1.0,1.0,-2.497077226638794,0.1236874684691429,2.373389720916748,-0.4401823282241821,0.8855248689651489,0.8855248689651489,0.0,111.48280334472656,108.0,48867.515625,0.0,1363.1767578125,1.0,279.157958984375,282.34979248046875,295.2826232910156,298.48846435546875,293.1499938964844,293.1499938964844,279.45001220703125,37336.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914589285850525,1.0,0.0,0.0,3.6612765789031982,3.6613008975982666,8.944547289502225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.72509765625,0.0,1555.7840576171875,1895.4371337890625,0.0,3323.848876953125,0.9086890816688538,1.0,0.0,3.0,1.0,0.0
12403080,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9334716796875,0.797857940196991,0.272652804851532,0.2478543221950531,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9336242675781,0.7607520222663879,0.2369729429483413,0.2267992198467254,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93328857421875,0.8511104583740234,0.3350068628787994,0.2357556223869323,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9333190917969,0.8393409252166748,0.3200932741165161,0.3055441677570343,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93365478515625,0.7580170631408691,0.2338548153638839,1.0641053915023804,283.9331970214844,284.95001220703125,297.98712158203125,292.26226806640625,297.9907531738281,297.99176025390625,283.9318542480469,1.0,0.4790741801261902,0.1362379491329193,0.1362379491329193,1.0,1.0,-2.497077226638794,0.1236874684691429,2.373389720916748,-0.4401823282241821,0.8855248689651489,0.8855248689651489,0.0,111.48280334472656,108.0,48867.515625,0.0,1363.1767578125,1.0,279.157958984375,282.34979248046875,295.2826232910156,298.48846435546875,293.1499938964844,293.1499938964844,279.45001220703125,37336.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914589285850525,1.0,0.0,0.0,3.6612765789031982,3.6613008975982666,8.944547289502225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.72509765625,0.0,1555.7840576171875,1895.4371337890625,0.0,3323.848876953125,0.9086890816688538,1.0,0.0,3.0,1.0,0.0
12403140,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1330871582031,0.7979171872138977,0.27212655544281,0.246899664402008,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1327819824219,0.7626962065696716,0.2381892055273056,0.2276288568973541,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13348388671875,0.8531074523925781,0.3366038799285888,0.2365028411149978,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1333923339844,0.839867115020752,0.3198705315589905,0.3049078583717346,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1327209472656,0.7579679489135742,0.2332061231136322,1.0595674514770508,284.13360595703125,284.95001220703125,297.9666442871094,292.2549133300781,297.9859924316406,297.9914855957031,284.1366577148437,1.0,0.4774018228054046,0.1400000154972076,0.1400000154972076,1.0,1.0,-2.491599798202514,0.1355503052473068,2.3560495376586914,-0.4273347556591034,0.8761730790138245,0.8761730790138245,0.0,110.72108459472656,96.0,47443.3515625,0.0,1352.9920654296875,1.0,279.4420471191406,282.5765075683594,295.2037048339844,298.2472229003906,293.1499938964844,293.1499938964844,279.75,37291.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771480321884155,1.0,0.0,0.0,3.612013816833496,3.612037897109986,8.705467848812987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.31982421875,0.0,1500.881591796875,1895.4371337890625,0.0,3189.847412109375,0.8977126479148865,1.0,0.0,3.0,1.0,0.0
12403200,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1330871582031,0.7979171872138977,0.27212655544281,0.246899664402008,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1327819824219,0.7626962065696716,0.2381892055273056,0.2276288568973541,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13348388671875,0.8531074523925781,0.3366038799285888,0.2365028411149978,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1333923339844,0.839867115020752,0.3198705315589905,0.3049078583717346,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1327209472656,0.7579679489135742,0.2332061231136322,1.0595674514770508,284.13360595703125,284.95001220703125,297.9666442871094,292.2549133300781,297.9859924316406,297.9914855957031,284.1366577148437,1.0,0.4774018228054046,0.1400000154972076,0.1400000154972076,1.0,1.0,-2.491599798202514,0.1355503052473068,2.3560495376586914,-0.4273347556591034,0.8761730790138245,0.8761730790138245,0.0,110.72108459472656,96.0,47443.3515625,0.0,1352.9920654296875,1.0,279.4420471191406,282.5765075683594,295.2037048339844,298.2472229003906,293.1499938964844,293.1499938964844,279.75,37291.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771480321884155,1.0,0.0,0.0,3.612013816833496,3.612037897109986,8.705467848812987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.31982421875,0.0,1500.881591796875,1895.4371337890625,0.0,3189.847412109375,0.8977126479148865,1.0,0.0,3.0,1.0,0.0
12403260,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619384765625,0.8117698431015015,0.2730160057544708,0.2471889704465866,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616027832031,0.7773862481117249,0.2404001951217651,0.2292445003986358,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36236572265625,0.8692840933799744,0.3396326005458832,0.2382055073976516,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3622741699219,0.8537864089012146,0.3209781944751739,0.3054175674915313,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3615417480469,0.7705801725387573,0.2337544411420822,1.059527039527893,284.3625183105469,284.95001220703125,297.9458312988281,292.2472839355469,297.9742126464844,297.9823913574219,284.365966796875,1.0,0.4732250273227691,0.1436197906732559,0.1436197906732559,1.0,1.0,-2.496490001678467,0.1477676331996917,2.348722457885742,-0.4164361655712127,0.8701362013816833,0.8701362013816833,0.0,104.21119689941406,84.0,46147.04296875,0.0,1331.375732421875,1.0,279.7412414550781,282.824951171875,295.19110107421875,298.1352844238281,293.1499938964844,293.1499938964844,280.04998779296875,37085.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629019260406494,1.0,0.0,0.0,3.570478200912476,3.5705015659332275,8.50640503813338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.20166015625,0.0,1454.425537109375,1895.4371337890625,0.0,3056.223876953125,0.8883291482925415,1.0,0.0,3.0,1.0,0.0
12403320,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619384765625,0.8117698431015015,0.2730160057544708,0.2471889704465866,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616027832031,0.7773862481117249,0.2404001951217651,0.2292445003986358,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36236572265625,0.8692840933799744,0.3396326005458832,0.2382055073976516,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3622741699219,0.8537864089012146,0.3209781944751739,0.3054175674915313,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3615417480469,0.7705801725387573,0.2337544411420822,1.059527039527893,284.3625183105469,284.95001220703125,297.9458312988281,292.2472839355469,297.9742126464844,297.9823913574219,284.365966796875,1.0,0.4732250273227691,0.1436197906732559,0.1436197906732559,1.0,1.0,-2.496490001678467,0.1477676331996917,2.348722457885742,-0.4164361655712127,0.8701362013816833,0.8701362013816833,0.0,104.21119689941406,84.0,46147.04296875,0.0,1331.375732421875,1.0,279.7412414550781,282.824951171875,295.19110107421875,298.1352844238281,293.1499938964844,293.1499938964844,280.04998779296875,37085.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629019260406494,1.0,0.0,0.0,3.570478200912476,3.5705015659332275,8.50640503813338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.20166015625,0.0,1454.425537109375,1895.4371337890625,0.0,3056.223876953125,0.8883291482925415,1.0,0.0,3.0,1.0,0.0
12403380,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942687988281,0.8343944549560547,0.2746124267578125,0.2481137216091156,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939636230469,0.8025842905044556,0.2432252317667007,0.2313912361860275,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.897334098815918,0.3434471786022186,0.2404499650001526,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946350097656,0.8791335821151733,0.3228504657745361,0.3066340088844299,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938720703125,0.7937895655632019,0.2350995540618896,1.0629215240478516,284.59490966796875,284.95001220703125,297.9247741699219,292.2394104003906,297.9667663574219,297.9789123535156,284.5984802246094,1.0,0.467884361743927,0.1472395807504654,0.1472395807504654,1.0,1.0,-2.5084116458892822,0.1604402661323547,2.3479714393615723,-0.4066149890422821,0.8672193884849548,0.8672193884849548,0.0,94.76119232177734,72.0,44996.21484375,0.0,1305.83935546875,1.0,280.0409240722656,283.0736083984375,295.19317626953125,298.0614013671875,293.1499938964844,293.1499938964844,280.3500061035156,36791.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851137638092041,1.0,0.0,0.0,3.539824962615967,3.5398478507995605,8.360973424714757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.1044921875,0.0,1419.753173828125,1895.4371337890625,0.0,2945.927490234375,0.8813019394874573,1.0,0.0,3.0,1.0,0.0
12403440,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942687988281,0.8343944549560547,0.2746124267578125,0.2481137216091156,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939636230469,0.8025842905044556,0.2432252317667007,0.2313912361860275,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.897334098815918,0.3434471786022186,0.2404499650001526,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946350097656,0.8791335821151733,0.3228504657745361,0.3066340088844299,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938720703125,0.7937895655632019,0.2350995540618896,1.0629215240478516,284.59490966796875,284.95001220703125,297.9247741699219,292.2394104003906,297.9667663574219,297.9789123535156,284.5984802246094,1.0,0.467884361743927,0.1472395807504654,0.1472395807504654,1.0,1.0,-2.5084116458892822,0.1604402661323547,2.3479714393615723,-0.4066149890422821,0.8672193884849548,0.8672193884849548,0.0,94.76119232177734,72.0,44996.21484375,0.0,1305.83935546875,1.0,280.0409240722656,283.0736083984375,295.19317626953125,298.0614013671875,293.1499938964844,293.1499938964844,280.3500061035156,36791.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851137638092041,1.0,0.0,0.0,3.539824962615967,3.5398478507995605,8.360973424714757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.1044921875,0.0,1419.753173828125,1895.4371337890625,0.0,2945.927490234375,0.8813019394874573,1.0,0.0,3.0,1.0,0.0
12403500,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.8494917154312134,0.2755541205406189,0.2486868500709533,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.8184377551078796,0.2447789907455444,0.2325831353664398,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.9167448878288268,0.3455306589603424,0.2416810989379882,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.8963974714279175,0.3239567875862121,0.3073895275592804,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.8092896938323975,0.2359521239995956,1.0653958320617676,284.75201416015625,284.95001220703125,297.9141540527344,292.2353820800781,297.964599609375,297.979248046875,284.7650146484375,1.0,0.464999794960022,0.1490494757890701,0.1490494757890701,1.0,1.0,-2.51589035987854,0.1668069809675216,2.349083423614502,-0.4020000696182251,0.867406964302063,0.867406964302063,0.0,89.45474243164062,72.0,44018.56640625,0.0,1292.3590087890625,1.0,280.2955017089844,283.2544860839844,295.1712951660156,297.9303894042969,293.1499938964844,293.1499938964844,280.3500061035156,36612.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438605070114136,1.0,0.0,0.0,3.5289621353149414,3.528985023498535,8.309737040690379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.060546875,0.0,1407.064697265625,1895.4371337890625,0.0,2877.804443359375,0.8787965774536133,1.0,0.0,3.0,1.0,0.0
12403560,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.8687552213668823,0.2766233682632446,0.249398797750473,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8367429375648499,0.2464377433061599,0.2338847219944,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.9422573447227478,0.3477589190006256,0.2430319637060165,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.918786346912384,0.325196236371994,0.3082872927188873,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.8269977569580078,0.2369333505630493,1.0684844255447388,284.8255615234375,284.95001220703125,297.9034729003906,292.2312927246094,297.9629211425781,297.98016357421875,284.8290405273437,1.0,0.4620677530765533,0.1507498025894165,0.1507498025894165,1.0,1.0,-2.5247201919555664,0.1729170382022857,2.3518033027648926,-0.3979481160640716,0.8673677444458008,0.8673677444458008,0.0,83.8202896118164,60.0,43955.78125,0.0,1279.0518798828125,1.0,280.3406677246094,283.3183288574219,295.19384765625,297.9969177246094,293.1499938964844,293.1499938964844,280.6499938964844,36447.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412071466445923,1.0,0.0,0.0,3.522036552429199,3.522059440612793,8.277154392999364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.0498046875,0.0,1398.637451171875,1895.4371337890625,0.0,2852.99560546875,0.8770934343338013,1.0,0.0,3.0,1.0,0.0
12403620,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9250738620758056,0.2789128124713897,0.2509262561798095,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8888744711875916,0.2499043345451355,0.236610934138298,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9982035160064696,0.352425217628479,0.2458487749099731,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9794954657554626,0.3278652429580688,0.3102407455444336,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8760334849357605,0.2390893995761871,1.0754859447479248,285.0516357421875,284.95001220703125,297.8819885253906,292.2230224609375,297.960693359375,297.98358154296875,285.05487060546875,1.0,0.4561246335506439,0.1541504710912704,0.1541504710912704,1.0,1.0,-2.543923139572144,0.1849178820848465,2.359005212783813,-0.3903797566890716,0.8704993724822998,0.8704993724822998,0.0,72.12519073486328,63.0,42999.99609375,0.0,1252.20947265625,1.0,280.6405639648437,283.55718994140625,295.1911926269531,297.93511962890625,293.1499938964844,293.1499938964844,280.95001220703125,36083.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832373857498169,1.0,0.0,0.0,3.517929792404175,3.517952442169189,8.257862305072194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.68115234375,0.0,1391.7369384765625,1895.4371337890625,0.0,2770.5546875,0.8759077787399292,1.0,0.0,3.0,1.0,0.0
12403680,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9250738620758056,0.2789128124713897,0.2509262561798095,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8888744711875916,0.2499043345451355,0.236610934138298,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9982035160064696,0.352425217628479,0.2458487749099731,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9794954657554626,0.3278652429580688,0.3102407455444336,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8760334849357605,0.2390893995761871,1.0754859447479248,285.0516357421875,284.95001220703125,297.8819885253906,292.2230224609375,297.960693359375,297.98358154296875,285.05487060546875,1.0,0.4561246335506439,0.1541504710912704,0.1541504710912704,1.0,1.0,-2.543923139572144,0.1849178820848465,2.359005212783813,-0.3903797566890716,0.8704993724822998,0.8704993724822998,0.0,72.12519073486328,63.0,42999.99609375,0.0,1252.20947265625,1.0,280.6405639648437,283.55718994140625,295.1911926269531,297.93511962890625,293.1499938964844,293.1499938964844,280.95001220703125,36083.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832373857498169,1.0,0.0,0.0,3.517929792404175,3.517952442169189,8.257862305072194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.68115234375,0.0,1391.7369384765625,1895.4371337890625,0.0,2770.5546875,0.8759077787399292,1.0,0.0,3.0,1.0,0.0
12403740,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9532783627510072,0.2812809646129608,0.2528927624225616,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.9158089756965636,0.2534514963626861,0.2397892922163009,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.9990000128746032,0.3600848615169525,0.230741411447525,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.9990000128746032,0.3306747376918793,0.3119601607322693,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.9002944827079773,0.2414299100637436,1.0850032567977903,285.25445556640625,284.95001220703125,297.8603820800781,292.2146301269531,297.95770263671875,297.98602294921875,285.25640869140625,1.0,0.4537412822246551,0.1575511395931244,0.1575511395931244,1.0,1.0,-2.545448064804077,0.193930983543396,2.3515172004699707,-0.3816336989402771,0.8761984705924988,0.8761984705924988,0.0,68.19783782958984,81.0,41901.24609375,0.0,1237.0054931640625,1.0,280.94061279296875,283.7767028808594,295.1839904785156,297.8656005859375,293.1499938964844,293.1499938964844,281.25,35736.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238270878791809,1.0,0.0,0.0,3.52701187133789,3.5270347595214844,8.300555691675982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.14501953125,0.0,1398.69091796875,1895.4371337890625,0.0,2691.060546875,0.8776658177375793,1.0,0.0,3.0,1.0,0.0
12403800,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9532783627510072,0.2812809646129608,0.2528927624225616,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.9158089756965636,0.2534514963626861,0.2397892922163009,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.9990000128746032,0.3600848615169525,0.230741411447525,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.9990000128746032,0.3306747376918793,0.3119601607322693,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.9002944827079773,0.2414299100637436,1.0850032567977903,285.25445556640625,284.95001220703125,297.8603820800781,292.2146301269531,297.95770263671875,297.98602294921875,285.25640869140625,1.0,0.4537412822246551,0.1575511395931244,0.1575511395931244,1.0,1.0,-2.545448064804077,0.193930983543396,2.3515172004699707,-0.3816336989402771,0.8761984705924988,0.8761984705924988,0.0,68.19783782958984,81.0,41901.24609375,0.0,1237.0054931640625,1.0,280.94061279296875,283.7767028808594,295.1839904785156,297.8656005859375,293.1499938964844,293.1499938964844,281.25,35736.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238270878791809,1.0,0.0,0.0,3.52701187133789,3.5270347595214844,8.300555691675982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.14501953125,0.0,1398.69091796875,1895.4371337890625,0.0,2691.060546875,0.8776658177375793,1.0,0.0,3.0,1.0,0.0
