time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403860,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.9521666765213012,0.2837812900543213,0.2551050782203674,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9166505932807922,0.2571458220481872,0.2432479262351989,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.9990000128746032,0.3688193559646606,0.2335077226161956,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.9990000128746032,0.3339093327522278,0.3153126239776611,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676513671875,0.899881899356842,0.2440606653690338,1.0965478420257568,285.4686279296875,284.95001220703125,297.83868408203125,292.2061462402344,297.9550476074219,297.98895263671875,285.4721984863281,1.0,0.4594094157218933,0.1608713716268539,0.1608713716268539,1.0,1.0,-2.57353138923645,0.2055061310529709,2.368025302886963,-0.3769247829914093,0.8847663402557373,0.8847663402557373,0.0,69.74187469482422,99.0,41107.75390625,0.0,1278.517578125,1.0,281.2407531738281,284.0046691894531,295.1757202148437,297.80059814453125,293.1499938964844,293.1499938964844,281.54998779296875,35399.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150536417961121,1.0,0.0,0.0,3.548502206802368,3.548525094985962,8.402015510000638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.01708984375,0.0,1418.7823486328125,1895.4371337890625,0.0,2609.807373046875,0.8822087049484253,1.0,0.0,3.0,1.0,0.0
12403920,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.9521666765213012,0.2837812900543213,0.2551050782203674,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9166505932807922,0.2571458220481872,0.2432479262351989,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.9990000128746032,0.3688193559646606,0.2335077226161956,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.9990000128746032,0.3339093327522278,0.3153126239776611,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676513671875,0.899881899356842,0.2440606653690338,1.0965478420257568,285.4686279296875,284.95001220703125,297.83868408203125,292.2061462402344,297.9550476074219,297.98895263671875,285.4721984863281,1.0,0.4594094157218933,0.1608713716268539,0.1608713716268539,1.0,1.0,-2.57353138923645,0.2055061310529709,2.368025302886963,-0.3769247829914093,0.8847663402557373,0.8847663402557373,0.0,69.74187469482422,99.0,41107.75390625,0.0,1278.517578125,1.0,281.2407531738281,284.0046691894531,295.1757202148437,297.80059814453125,293.1499938964844,293.1499938964844,281.54998779296875,35399.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150536417961121,1.0,0.0,0.0,3.548502206802368,3.548525094985962,8.402015510000638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.01708984375,0.0,1418.7823486328125,1895.4371337890625,0.0,2609.807373046875,0.8822087049484253,1.0,0.0,3.0,1.0,0.0
12403980,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.92875736951828,0.2865121066570282,0.257657378911972,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.897087812423706,0.2610094249248504,0.247023656964302,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.9990000128746032,0.3740565478801727,0.2517951428890228,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.9826197028160096,0.3369940817356109,0.3187605440616607,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.8804976940155029,0.2468179911375045,1.1096166372299194,285.701904296875,284.95001220703125,297.8169250488281,292.19757080078125,297.9545593261719,297.9947814941406,285.705810546875,1.0,0.470902681350708,0.1641915887594223,0.1641915887594223,1.0,1.0,-2.623074769973755,0.2193697988986969,2.40370512008667,-0.3744226992130279,0.8966077566146851,0.8966077566146851,0.0,75.76067352294922,117.0,40580.0625,0.0,1368.5653076171875,1.0,281.541015625,284.2431640625,295.1749572753906,297.761962890625,293.1499938964844,293.1499938964844,281.8500061035156,35060.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078276515007019,1.0,0.0,0.0,3.5826950073242188,3.582718133926392,8.564715585634985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.515625,0.0,1452.66943359375,1895.4371337890625,0.0,2543.20263671875,0.8895965218544006,1.0,0.0,3.0,1.0,0.0
12404040,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.92875736951828,0.2865121066570282,0.257657378911972,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.897087812423706,0.2610094249248504,0.247023656964302,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.9990000128746032,0.3740565478801727,0.2517951428890228,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.9826197028160096,0.3369940817356109,0.3187605440616607,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.8804976940155029,0.2468179911375045,1.1096166372299194,285.701904296875,284.95001220703125,297.8169250488281,292.19757080078125,297.9545593261719,297.9947814941406,285.705810546875,1.0,0.470902681350708,0.1641915887594223,0.1641915887594223,1.0,1.0,-2.623074769973755,0.2193697988986969,2.40370512008667,-0.3744226992130279,0.8966077566146851,0.8966077566146851,0.0,75.76067352294922,117.0,40580.0625,0.0,1368.5653076171875,1.0,281.541015625,284.2431640625,295.1749572753906,297.761962890625,293.1499938964844,293.1499938964844,281.8500061035156,35060.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078276515007019,1.0,0.0,0.0,3.5826950073242188,3.582718133926392,8.564715585634985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.515625,0.0,1452.66943359375,1895.4371337890625,0.0,2543.20263671875,0.8895965218544006,1.0,0.0,3.0,1.0,0.0
12404100,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601989746094,0.9088223576545716,0.2879195213317871,0.2590362727642059,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.8806412220001221,0.2629548609256744,0.249004915356636,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.994820773601532,0.3750243782997131,0.2622074782848358,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.965249478816986,0.3386254012584686,0.3204129636287689,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.8640809059143066,0.2481628656387329,1.1164193153381348,285.86248779296875,284.95001220703125,297.8060302734375,292.1932983398437,297.9525146484375,297.9952697753906,285.8745422363281,1.0,0.4780972599983215,0.1658516973257064,0.1658516973257064,1.0,1.0,-2.6493477821350098,0.2262424081563949,2.423105478286743,-0.3730785846710205,0.904237985610962,0.904237985610962,0.0,80.7838134765625,117.0,39874.57421875,0.0,1426.1673583984375,1.0,281.797119140625,284.4208984375,295.1512756347656,297.6496276855469,293.1499938964844,293.1499938964844,281.8500061035156,34890.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026875257492065,1.0,0.0,0.0,3.6040523052215576,3.6040756702423096,8.667133215567446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.01513671875,0.0,1474.4501953125,1895.4371337890625,0.0,2496.02197265625,0.8942825198173523,1.0,0.0,3.0,1.0,0.0
12404160,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.8840955495834351,0.2893585562705993,0.2605903148651123,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.8581445813179016,0.2648865282535553,0.2511124312877655,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.9717750549316406,0.3763905465602875,0.2631650269031524,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.9375618696212769,0.3403018414974212,0.3222562074661255,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.8421695232391357,0.2494779825210571,1.123683214187622,285.92584228515625,284.95001220703125,297.795166015625,292.1889953613281,297.9505310058594,297.99591064453125,285.9281616210937,1.0,0.4854286611080169,0.1673714816570282,0.1673714816570282,1.0,1.0,-2.6661527156829834,0.231328085064888,2.4348247051239014,-0.3719108998775482,0.9114336967468262,0.9114336967468262,0.0,87.93524169921875,135.0,40017.38671875,0.0,1481.157958984375,1.0,281.8414306640625,284.4742126464844,295.1748046875,297.73175048828125,293.1499938964844,293.1499938964844,281.54998779296875,34756.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024168014526367,1.0,0.0,0.0,3.628403186798096,3.6284267902374254,8.784648457549338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.06884765625,0.0,1500.02734375,1895.4371337890625,0.0,2493.542236328125,0.8996003866195679,1.0,0.0,3.0,1.0,0.0
12404220,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.8414201140403748,0.2906441688537597,0.2628069221973419,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.8199067115783691,0.2676883637905121,0.2547111809253692,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575378417969,0.9200547933578492,0.3792671859264374,0.2656441032886505,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.8876159191131592,0.3423978686332702,0.3252530992031097,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75799560546875,0.8033893704414368,0.2510495781898498,1.1352909803390503,285.7574768066406,284.95001220703125,297.7734375,292.1804504394531,297.9446716308594,297.9947204589844,285.7559814453125,1.0,0.5004616379737854,0.1704110652208328,0.1704110652208328,1.0,1.0,-2.693680763244629,0.2406551390886306,2.453025579452514,-0.3687117099761963,0.9208799004554749,0.9208799004554749,0.0,104.45531463623048,138.0,41654.890625,0.0,1595.0157470703125,1.0,281.55780029296875,284.2721252441406,295.2557678222656,297.9844055175781,293.1499938964844,293.1499938964844,281.25,34838.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220691084861755,1.0,0.0,0.0,3.672480821609497,3.6725049018859854,8.999375040730229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.45361328125,0.0,1549.5816650390625,1895.4371337890625,0.0,2674.7490234375,0.9095027446746826,1.0,0.0,3.0,1.0,0.0
12404280,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.8414201140403748,0.2906441688537597,0.2628069221973419,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.8199067115783691,0.2676883637905121,0.2547111809253692,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575378417969,0.9200547933578492,0.3792671859264374,0.2656441032886505,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.8876159191131592,0.3423978686332702,0.3252530992031097,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75799560546875,0.8033893704414368,0.2510495781898498,1.1352909803390503,285.7574768066406,284.95001220703125,297.7734375,292.1804504394531,297.9446716308594,297.9947204589844,285.7559814453125,1.0,0.5004616379737854,0.1704110652208328,0.1704110652208328,1.0,1.0,-2.693680763244629,0.2406551390886306,2.453025579452514,-0.3687117099761963,0.9208799004554749,0.9208799004554749,0.0,104.45531463623048,138.0,41654.890625,0.0,1595.0157470703125,1.0,281.55780029296875,284.2721252441406,295.2557678222656,297.9844055175781,293.1499938964844,293.1499938964844,281.25,34838.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220691084861755,1.0,0.0,0.0,3.672480821609497,3.6725049018859854,8.999375040730229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.45361328125,0.0,1549.5816650390625,1895.4371337890625,0.0,2674.7490234375,0.9095027446746826,1.0,0.0,3.0,1.0,0.0
12404340,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.8167198300361633,0.2903931140899658,0.263322114944458,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.7962251305580139,0.2693357169628143,0.2569859027862549,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.8909055590629578,0.3814696669578552,0.2676516473293304,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.8602527976036072,0.3431064784526825,0.3266870081424713,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.7782261371612549,0.2513709962368011,1.1402757167816162,285.5547790527344,284.95001220703125,297.7518005371094,292.17193603515625,297.934326171875,297.9877319335937,285.5526428222656,1.0,0.5104191899299622,0.1734506338834762,0.1734506338834762,1.0,1.0,-2.707171440124512,0.2480497509241104,2.4591217041015625,-0.3642997145652771,0.927317440509796,0.927317440509796,0.0,117.24290466308594,141.0,43184.359375,0.0,1673.2698974609375,1.0,281.25787353515625,284.04443359375,295.2510070800781,298.0958251953125,293.1499938964844,293.1499938964844,280.95001220703125,35034.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412662744522095,1.0,0.0,0.0,3.709113597869873,3.709137916564941,9.179806852444016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.5791015625,0.0,1592.5933837890625,1895.4371337890625,0.0,2853.54833984375,0.9178453087806702,1.0,0.0,3.0,1.0,0.0
12404400,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.8167198300361633,0.2903931140899658,0.263322114944458,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.7962251305580139,0.2693357169628143,0.2569859027862549,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.8909055590629578,0.3814696669578552,0.2676516473293304,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.8602527976036072,0.3431064784526825,0.3266870081424713,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.7782261371612549,0.2513709962368011,1.1402757167816162,285.5547790527344,284.95001220703125,297.7518005371094,292.17193603515625,297.934326171875,297.9877319335937,285.5526428222656,1.0,0.5104191899299622,0.1734506338834762,0.1734506338834762,1.0,1.0,-2.707171440124512,0.2480497509241104,2.4591217041015625,-0.3642997145652771,0.927317440509796,0.927317440509796,0.0,117.24290466308594,141.0,43184.359375,0.0,1673.2698974609375,1.0,281.25787353515625,284.04443359375,295.2510070800781,298.0958251953125,293.1499938964844,293.1499938964844,280.95001220703125,35034.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412662744522095,1.0,0.0,0.0,3.709113597869873,3.709137916564941,9.179806852444016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.5791015625,0.0,1592.5933837890625,1895.4371337890625,0.0,2853.54833984375,0.9178453087806702,1.0,0.0,3.0,1.0,0.0
12404460,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432006835937,0.7991207838058472,0.2894152700901031,0.2629345059394836,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.7804248929023743,0.2702851891517639,0.2584009170532226,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.8733603954315186,0.3831127882003784,0.2691594958305359,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34295654296875,0.843013346195221,0.3430096209049225,0.3271350562572479,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.7617977857589722,0.2509171068668365,1.1407848596572876,285.3427429199219,284.95001220703125,297.7303161621094,292.1635437011719,297.9194641113281,297.9748229980469,285.34039306640625,1.0,0.5172057747840881,0.1765669584274292,0.1765669584274292,1.0,1.0,-2.7113752365112305,0.2542654871940613,2.4571096897125244,-0.3590620756149292,0.93085116147995,0.93085116147995,0.0,126.89546966552734,129.0,44553.0234375,0.0,1723.982666015625,1.0,280.9576416015625,283.81121826171875,295.2250366210937,298.1584167480469,293.1499938964844,293.1499938964844,280.6499938964844,35277.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561725616455078,1.0,0.0,0.0,3.736729383468628,3.736754179000856,9.317010949416726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.76171875,0.0,1626.28125,1895.4371337890625,0.0,2993.114501953125,0.9242036938667296,1.0,0.0,3.0,1.0,0.0
12404520,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432006835937,0.7991207838058472,0.2894152700901031,0.2629345059394836,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.7804248929023743,0.2702851891517639,0.2584009170532226,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.8733603954315186,0.3831127882003784,0.2691594958305359,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34295654296875,0.843013346195221,0.3430096209049225,0.3271350562572479,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.7617977857589722,0.2509171068668365,1.1407848596572876,285.3427429199219,284.95001220703125,297.7303161621094,292.1635437011719,297.9194641113281,297.9748229980469,285.34039306640625,1.0,0.5172057747840881,0.1765669584274292,0.1765669584274292,1.0,1.0,-2.7113752365112305,0.2542654871940613,2.4571096897125244,-0.3590620756149292,0.93085116147995,0.93085116147995,0.0,126.89546966552734,129.0,44553.0234375,0.0,1723.982666015625,1.0,280.9576416015625,283.81121826171875,295.2250366210937,298.1584167480469,293.1499938964844,293.1499938964844,280.6499938964844,35277.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561725616455078,1.0,0.0,0.0,3.736729383468628,3.736754179000856,9.317010949416726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.76171875,0.0,1626.28125,1895.4371337890625,0.0,2993.114501953125,0.9242036938667296,1.0,0.0,3.0,1.0,0.0
12404580,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.7951908111572266,0.2880642414093017,0.2618569433689117,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.7783535122871399,0.2707944214344024,0.259036660194397,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.8714093565940857,0.3843624591827392,0.2701364159584045,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.839974045753479,0.3424287736415863,0.3267525434494018,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.7584919333457947,0.2499946355819702,1.1374174356460571,285.1251220703125,284.95001220703125,297.708984375,292.1552734375,297.9028625488281,297.9596252441406,285.1225891113281,1.0,0.5172054767608643,0.1796832829713821,0.1796832829713821,1.0,1.0,-2.707519054412842,0.2592898607254028,2.4482293128967285,-0.3532105982303619,0.9314404726028442,0.9314404726028442,0.0,128.3986053466797,117.0,45770.890625,0.0,1725.19189453125,1.0,280.657470703125,283.5751342773437,295.2020874023437,298.2109069824219,293.1499938964844,293.1499938964844,280.3500061035156,35544.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679787516593933,1.0,0.0,0.0,3.754469394683838,3.754494190216065,9.405684409102832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.25927734375,0.0,1649.0230712890625,1895.4371337890625,0.0,3103.849609375,0.9283615946769714,1.0,0.0,3.0,1.0,0.0
12404640,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.7951908111572266,0.2880642414093017,0.2618569433689117,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.7783535122871399,0.2707944214344024,0.259036660194397,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.8714093565940857,0.3843624591827392,0.2701364159584045,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.839974045753479,0.3424287736415863,0.3267525434494018,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.7584919333457947,0.2499946355819702,1.1374174356460571,285.1251220703125,284.95001220703125,297.708984375,292.1552734375,297.9028625488281,297.9596252441406,285.1225891113281,1.0,0.5172054767608643,0.1796832829713821,0.1796832829713821,1.0,1.0,-2.707519054412842,0.2592898607254028,2.4482293128967285,-0.3532105982303619,0.9314404726028442,0.9314404726028442,0.0,128.3986053466797,117.0,45770.890625,0.0,1725.19189453125,1.0,280.657470703125,283.5751342773437,295.2020874023437,298.2109069824219,293.1499938964844,293.1499938964844,280.3500061035156,35544.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679787516593933,1.0,0.0,0.0,3.754469394683838,3.754494190216065,9.405684409102832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.25927734375,0.0,1649.0230712890625,1895.4371337890625,0.0,3103.849609375,0.9283615946769714,1.0,0.0,3.0,1.0,0.0
12404700,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7967449426651001,0.2873271107673645,0.2611926198005676,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7806854248046875,0.2709529399871826,0.2591798603534698,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.874242901802063,0.3849035203456878,0.2705147266387939,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8418583273887634,0.3420377671718597,0.3263838291168213,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7599878311157227,0.2494397312402725,1.1348860263824463,284.9691467285156,284.95001220703125,297.6983947753906,292.1512145996094,297.89459228515625,297.9520263671875,284.9580078125,1.0,0.5156647562980652,0.181241437792778,0.181241437792778,1.0,1.0,-2.703864097595215,0.2615437805652618,2.4423203468322754,-0.3501804769039154,0.9300644993782043,0.9300644993782043,0.0,126.9498519897461,117.0,46822.390625,0.0,1713.105712890625,1.0,280.3984680175781,283.3944091796875,295.21539306640625,298.3385925292969,293.1499938964844,293.1499938964844,280.3500061035156,35693.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752742409706116,1.0,0.0,0.0,3.759629249572754,3.75965428352356,9.431555554328952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.20361328125,0.0,1656.23095703125,1895.4371337890625,0.0,3172.278564453125,0.9295876026153564,1.0,0.0,3.0,1.0,0.0
12404760,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7996820211410522,0.2865110635757446,0.2603782415390014,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.784387469291687,0.2710287570953369,0.2591798901557922,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8786293864250183,0.3853514492511749,0.27076455950737,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.845130980014801,0.3415530920028686,0.3258548378944397,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.762762188911438,0.2488027662038803,1.1317044496536257,284.905029296875,284.95001220703125,297.6878662109375,292.1471862792969,297.8864440917969,297.944580078125,284.9024963378906,1.0,0.5133489370346069,0.1828441023826599,0.1828441023826599,1.0,1.0,-2.698728561401367,0.2636410295963287,2.4350876808166504,-0.3469729423522949,0.9290722012519836,0.9290722012519836,0.0,124.59746551513672,105.0,46866.34375,0.0,1694.724853515625,1.0,280.3572692871094,283.3387145996094,295.1843566894531,298.2607116699219,293.1499938964844,293.1499938964844,280.04998779296875,35825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778427243232727,1.0,0.0,0.0,3.761785507202149,3.761810541152954,9.442376835977484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.70947265625,0.0,1659.7850341796875,1895.4371337890625,0.0,3196.3603515625,0.9301879405975342,1.0,0.0,3.0,1.0,0.0
12404820,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8098246455192566,0.2848211526870727,0.2586525976657867,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.7960679531097412,0.2710641622543335,0.2590025067329407,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.8923214077949524,0.3861436545848846,0.2711589634418487,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.8561084270477295,0.3404712080955505,0.3246273398399353,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.7723754048347473,0.2474356591701507,1.1245594024658203,284.685791015625,284.95001220703125,297.6670227050781,292.1393127441406,297.8710327148437,297.9307556152344,284.6833190917969,1.0,0.5070684552192688,0.1860494464635849,0.1860494464635849,1.0,1.0,-2.686856746673584,0.2675990164279938,2.419257879257202,-0.3404513299465179,0.9237818121910096,0.9237818121910096,0.0,117.69832611083984,93.0,47857.375,0.0,1645.8006591796875,1.0,280.0573425292969,283.1044311523437,295.1698913574219,298.3080139160156,293.1499938964844,293.1499938964844,279.75,36120.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863970041275024,1.0,0.0,0.0,3.758225679397583,3.7582507133483887,9.424514928468852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.201171875,0.0,1657.86572265625,1895.4371337890625,0.0,3276.4970703125,0.9295796751976012,1.0,0.0,3.0,1.0,0.0
12404880,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8098246455192566,0.2848211526870727,0.2586525976657867,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.7960679531097412,0.2710641622543335,0.2590025067329407,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.8923214077949524,0.3861436545848846,0.2711589634418487,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.8561084270477295,0.3404712080955505,0.3246273398399353,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.7723754048347473,0.2474356591701507,1.1245594024658203,284.685791015625,284.95001220703125,297.6670227050781,292.1393127441406,297.8710327148437,297.9307556152344,284.6833190917969,1.0,0.5070684552192688,0.1860494464635849,0.1860494464635849,1.0,1.0,-2.686856746673584,0.2675990164279938,2.419257879257202,-0.3404513299465179,0.9237818121910096,0.9237818121910096,0.0,117.69832611083984,93.0,47857.375,0.0,1645.8006591796875,1.0,280.0573425292969,283.1044311523437,295.1698913574219,298.3080139160156,293.1499938964844,293.1499938964844,279.75,36120.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863970041275024,1.0,0.0,0.0,3.758225679397583,3.7582507133483887,9.424514928468852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.201171875,0.0,1657.86572265625,1895.4371337890625,0.0,3276.4970703125,0.9295796751976012,1.0,0.0,3.0,1.0,0.0
12404940,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46942138671875,0.8240291476249695,0.2830290794372558,0.2567628920078277,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.469482421875,0.8125097751617432,0.2709414958953857,0.258598268032074,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.468994140625,0.9122684001922609,0.38677579164505,0.27138552069664,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691467285156,0.8726286292076111,0.3392315208911896,0.3231719732284546,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696655273437,0.7869272232055664,0.2459434270858764,1.116476058959961,284.4689636230469,284.95001220703125,297.646484375,292.1316833496094,297.85693359375,297.9185791015625,284.4666442871094,1.0,0.4992421567440033,0.1892547756433487,0.1892547756433487,1.0,1.0,-2.6729116439819336,0.2712221145629883,2.4016895294189453,-0.3338038027286529,0.915614366531372,0.915614366531372,0.0,108.94713592529295,81.0,48753.515625,0.0,1585.9158935546875,1.0,279.7574157714844,282.8736572265625,295.1573791503906,298.3519287109375,293.1499938964844,293.1499938964844,279.45001220703125,36430.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939692378044128,1.0,0.0,0.0,3.743192672729492,3.743217706680298,9.349269021186046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.1181640625,0.0,1642.6451416015625,1895.4371337890625,0.0,3347.30712890625,0.9264096021652222,1.0,0.0,3.0,1.0,0.0
12405000,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46942138671875,0.8240291476249695,0.2830290794372558,0.2567628920078277,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.469482421875,0.8125097751617432,0.2709414958953857,0.258598268032074,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.468994140625,0.9122684001922609,0.38677579164505,0.27138552069664,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691467285156,0.8726286292076111,0.3392315208911896,0.3231719732284546,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696655273437,0.7869272232055664,0.2459434270858764,1.116476058959961,284.4689636230469,284.95001220703125,297.646484375,292.1316833496094,297.85693359375,297.9185791015625,284.4666442871094,1.0,0.4992421567440033,0.1892547756433487,0.1892547756433487,1.0,1.0,-2.6729116439819336,0.2712221145629883,2.4016895294189453,-0.3338038027286529,0.915614366531372,0.915614366531372,0.0,108.94713592529295,81.0,48753.515625,0.0,1585.9158935546875,1.0,279.7574157714844,282.8736572265625,295.1573791503906,298.3519287109375,293.1499938964844,293.1499938964844,279.45001220703125,36430.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939692378044128,1.0,0.0,0.0,3.743192672729492,3.743217706680298,9.349269021186046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.1181640625,0.0,1642.6451416015625,1895.4371337890625,0.0,3347.30712890625,0.9264096021652222,1.0,0.0,3.0,1.0,0.0
12405060,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567443847656,0.8429866433143616,0.2811577320098877,0.2547579407691955,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2568054199219,0.8327407836914062,0.2706858813762665,0.2580218613147735,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25634765625,0.9412304162979126,0.3872717618942261,0.2714830935001373,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2565002441406,0.8954248428344727,0.3378646075725555,0.321548730134964,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2569885253906,0.8067999482154846,0.2443560659885406,1.1077395677566528,284.2563171386719,284.95001220703125,297.6263122558594,292.1243591308594,297.8442687988281,297.9081115722656,284.25421142578125,1.0,0.4903914928436279,0.192485898733139,0.192485898733139,1.0,1.0,-2.657479286193848,0.2746402025222778,2.38283920288086,-0.3270268142223358,0.904640018939972,0.904640018939972,0.0,99.09445190429688,69.0,49557.4765625,0.0,1519.5833740234375,1.0,279.45758056640625,282.6481018066406,295.1459350585937,298.3916015625,293.1499938964844,293.1499938964844,279.1499938964844,36763.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006955623626709,1.0,0.0,0.0,3.7158453464508057,3.715870141983032,9.21315859159222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.98046875,0.0,1613.479248046875,1895.4371337890625,0.0,3410.067138671875,0.9205012321472168,1.0,0.0,3.0,1.0,0.0
12405120,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567443847656,0.8429866433143616,0.2811577320098877,0.2547579407691955,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2568054199219,0.8327407836914062,0.2706858813762665,0.2580218613147735,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25634765625,0.9412304162979126,0.3872717618942261,0.2714830935001373,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2565002441406,0.8954248428344727,0.3378646075725555,0.321548730134964,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2569885253906,0.8067999482154846,0.2443560659885406,1.1077395677566528,284.2563171386719,284.95001220703125,297.6263122558594,292.1243591308594,297.8442687988281,297.9081115722656,284.25421142578125,1.0,0.4903914928436279,0.192485898733139,0.192485898733139,1.0,1.0,-2.657479286193848,0.2746402025222778,2.38283920288086,-0.3270268142223358,0.904640018939972,0.904640018939972,0.0,99.09445190429688,69.0,49557.4765625,0.0,1519.5833740234375,1.0,279.45758056640625,282.6481018066406,295.1459350585937,298.3916015625,293.1499938964844,293.1499938964844,279.1499938964844,36763.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006955623626709,1.0,0.0,0.0,3.7158453464508057,3.715870141983032,9.21315859159222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.98046875,0.0,1613.479248046875,1895.4371337890625,0.0,3410.067138671875,0.9205012321472168,1.0,0.0,3.0,1.0,0.0
12405180,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.050048828125,0.8695785999298096,0.279236227273941,0.2526773512363434,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05010986328125,0.8599324226379395,0.2703069448471069,0.2573036849498749,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0496826171875,0.9757741689682008,0.3876248300075531,0.2714668214321136,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0498352050781,0.9282724261283876,0.336403340101242,0.3198035657405853,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0502624511719,0.8315081000328064,0.2426967620849609,1.0985395908355713,284.0496826171875,284.95001220703125,297.6065368652344,292.1173400878906,297.8329162597656,297.89923095703125,284.0478515625,1.0,0.4808279275894165,0.1957170218229293,0.1957170218229293,1.0,1.0,-2.6409454345703125,0.2778625190258026,2.3630828857421875,-0.3201940059661865,0.8909522294998169,0.8909522294998169,0.0,88.5837631225586,57.0,50268.1796875,0.0,1449.5433349609375,1.0,279.1578369140625,282.4295349121094,295.1351928710937,298.4265441894531,293.1499938964844,293.1499938964844,279.45001220703125,37125.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066408276557922,1.0,0.0,0.0,3.675039291381836,3.675063610076904,9.011918109536056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.126953125,0.0,1569.68505859375,1895.4371337890625,0.0,3465.403076171875,0.9116172790527344,1.0,0.0,3.0,1.0,0.0
12405240,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.050048828125,0.8695785999298096,0.279236227273941,0.2526773512363434,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05010986328125,0.8599324226379395,0.2703069448471069,0.2573036849498749,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0496826171875,0.9757741689682008,0.3876248300075531,0.2714668214321136,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0498352050781,0.9282724261283876,0.336403340101242,0.3198035657405853,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0502624511719,0.8315081000328064,0.2426967620849609,1.0985395908355713,284.0496826171875,284.95001220703125,297.6065368652344,292.1173400878906,297.8329162597656,297.89923095703125,284.0478515625,1.0,0.4808279275894165,0.1957170218229293,0.1957170218229293,1.0,1.0,-2.6409454345703125,0.2778625190258026,2.3630828857421875,-0.3201940059661865,0.8909522294998169,0.8909522294998169,0.0,88.5837631225586,57.0,50268.1796875,0.0,1449.5433349609375,1.0,279.1578369140625,282.4295349121094,295.1351928710937,298.4265441894531,293.1499938964844,293.1499938964844,279.45001220703125,37125.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066408276557922,1.0,0.0,0.0,3.675039291381836,3.675063610076904,9.011918109536056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.126953125,0.0,1569.68505859375,1895.4371337890625,0.0,3465.403076171875,0.9116172790527344,1.0,0.0,3.0,1.0,0.0
12405300,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1762390136719,0.888157308101654,0.2787505686283111,0.2517781555652618,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1759948730469,0.8787646889686584,0.2703970074653625,0.2570033669471741,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1783447265625,0.9941001534461976,0.3882717490196228,0.2715499997138977,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1775207519531,0.950990915298462,0.3360467851161957,0.3190314173698425,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.175048828125,0.847895085811615,0.2421521991491317,1.094272255897522,284.1783752441406,284.95001220703125,297.5968017578125,292.1139831542969,297.8270263671875,297.8945007324219,284.188720703125,1.0,0.4758926928043365,0.1973325908184051,0.1973325908184051,1.0,1.0,-2.633542537689209,0.2796237170696258,2.3539187908172607,-0.3168905675411224,0.8870170712471008,0.8870170712471008,0.0,82.98593139648438,57.0,49031.3828125,0.0,1414.45556640625,1.0,279.4016418457031,282.5902404785156,295.06298828125,298.1775817871094,293.1499938964844,293.1499938964844,279.45001220703125,37124.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978907465934753,1.0,0.0,0.0,3.653348684310913,3.653373003005981,8.905853405849484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.68017578125,0.0,1545.3162841796875,1895.4371337890625,0.0,3383.9150390625,0.9068382978439332,1.0,0.0,3.0,1.0,0.0
12405360,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2296447753906,0.9057922959327698,0.2787497341632843,0.2514522969722748,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2296142578125,0.896618127822876,0.2708106935024261,0.2571083605289459,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.22979736328125,0.9990000128746032,0.3900332152843475,0.2624744176864624,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.229736328125,0.9701644778251648,0.3361209034919739,0.3187733590602875,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2295227050781,0.8636132478713989,0.2419770509004593,1.0920095443725586,284.2298278808594,284.95001220703125,297.5871887207031,292.1106872558594,297.8224182128906,297.8913269042969,284.2303771972656,1.0,0.4705692827701568,0.198937326669693,0.198937326669693,1.0,1.0,-2.6193687915802,0.2801519632339477,2.339216709136963,-0.3129440546035766,0.8827900886535645,0.8827900886535645,0.0,78.33155059814453,60.0,48629.24609375,0.0,1374.879150390625,1.0,279.44219970703125,282.6386413574219,295.05816650390625,298.1796569824219,293.1499938964844,293.1499938964844,279.75,37092.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921718597412109,1.0,0.0,0.0,3.633436441421509,3.633460521697998,8.809037126411567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.890625,0.0,1522.9559326171875,1895.4371337890625,0.0,3330.512939453125,0.902342975139618,1.0,0.0,3.0,1.0,0.0
12405420,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42169189453125,0.932023823261261,0.2794772088527679,0.2517117261886596,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4216613769531,0.922372043132782,0.2722290456295013,0.2580716609954834,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219970703125,0.9990000128746032,0.3987250626087188,0.2437762022018432,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.9917835593223572,0.3370110392570495,0.3191946148872375,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4214782714844,0.8854503035545349,0.2424795180559158,1.0920826196670532,284.4220886230469,284.95001220703125,297.5683288574219,292.1044616699219,297.8171081542969,297.88995361328125,284.42401123046875,1.0,0.4643429517745971,0.2021467834711074,0.2021467834711074,1.0,1.0,-2.598940134048462,0.2826019823551178,2.316338062286377,-0.306283950805664,0.8772868514060974,0.8772868514060974,0.0,72.9823989868164,78.0,47008.4140625,0.0,1324.597412109375,1.0,279.7414855957031,282.8605041503906,295.0417785644531,298.0438842773437,293.1499938964844,293.1499938964844,280.04998779296875,36933.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766929507255554,1.0,0.0,0.0,3.5977632999420166,3.5977871417999268,8.636911843495909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.0751953125,0.0,1482.71240234375,1895.4371337890625,0.0,3185.580810546875,0.8942897915840149,1.0,0.0,3.0,1.0,0.0
12405480,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42169189453125,0.932023823261261,0.2794772088527679,0.2517117261886596,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4216613769531,0.922372043132782,0.2722290456295013,0.2580716609954834,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219970703125,0.9990000128746032,0.3987250626087188,0.2437762022018432,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.9917835593223572,0.3370110392570495,0.3191946148872375,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4214782714844,0.8854503035545349,0.2424795180559158,1.0920826196670532,284.4220886230469,284.95001220703125,297.5683288574219,292.1044616699219,297.8171081542969,297.88995361328125,284.42401123046875,1.0,0.4643429517745971,0.2021467834711074,0.2021467834711074,1.0,1.0,-2.598940134048462,0.2826019823551178,2.316338062286377,-0.306283950805664,0.8772868514060974,0.8772868514060974,0.0,72.9823989868164,78.0,47008.4140625,0.0,1324.597412109375,1.0,279.7414855957031,282.8605041503906,295.0417785644531,298.0438842773437,293.1499938964844,293.1499938964844,280.04998779296875,36933.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766929507255554,1.0,0.0,0.0,3.5977632999420166,3.5977871417999268,8.636911843495909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.0751953125,0.0,1482.71240234375,1895.4371337890625,0.0,3185.580810546875,0.8942897915840149,1.0,0.0,3.0,1.0,0.0
12405540,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457824707031,0.9337143898010254,0.280894786119461,0.2528373003005981,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457214355469,0.9249393343925476,0.2742881178855896,0.2598690390586853,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462707519531,0.9990000128746032,0.4081634879112243,0.2437261193990707,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.9929361343383788,0.3386408686637878,0.3205641508102417,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.8869784474372864,0.2438534945249557,1.0973749160766602,284.646484375,284.95001220703125,297.54998779296875,292.09869384765625,297.82208251953125,297.9018249511719,284.6502685546875,1.0,0.4668416380882263,0.2053562551736831,0.2053562551736831,1.0,1.0,-2.6103618144989014,0.2908437848091125,2.3195180892944336,-0.3010526299476623,0.874972403049469,0.874972403049469,0.0,73.33998107910156,96.0,45852.68359375,0.0,1340.87255859375,1.0,280.04119873046875,283.1038513183594,295.0447692871094,297.96142578125,293.1499938964844,293.1499938964844,280.3500061035156,36670.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863251268863678,1.0,0.0,0.0,3.5716261863708496,3.5716497898101807,8.511876785632921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.57958984375,0.0,1452.6165771484375,1895.4371337890625,0.0,3059.5009765625,0.8882898092269897,1.0,0.0,3.0,1.0,0.0
12405600,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457824707031,0.9337143898010254,0.280894786119461,0.2528373003005981,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457214355469,0.9249393343925476,0.2742881178855896,0.2598690390586853,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462707519531,0.9990000128746032,0.4081634879112243,0.2437261193990707,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.9929361343383788,0.3386408686637878,0.3205641508102417,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.8869784474372864,0.2438534945249557,1.0973749160766602,284.646484375,284.95001220703125,297.54998779296875,292.09869384765625,297.82208251953125,297.9018249511719,284.6502685546875,1.0,0.4668416380882263,0.2053562551736831,0.2053562551736831,1.0,1.0,-2.6103618144989014,0.2908437848091125,2.3195180892944336,-0.3010526299476623,0.874972403049469,0.874972403049469,0.0,73.33998107910156,96.0,45852.68359375,0.0,1340.87255859375,1.0,280.04119873046875,283.1038513183594,295.0447692871094,297.96142578125,293.1499938964844,293.1499938964844,280.3500061035156,36670.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863251268863678,1.0,0.0,0.0,3.5716261863708496,3.5716497898101807,8.511876785632921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.57958984375,0.0,1452.6165771484375,1895.4371337890625,0.0,3059.5009765625,0.8882898092269897,1.0,0.0,3.0,1.0,0.0
12405660,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9145053625106812,0.2827628552913666,0.2545572817325592,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9071146845817566,0.2767661511898041,0.2622638940811157,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.4137697517871856,0.2589136958122253,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9780202507972716,0.3408031761646271,0.3226269483566284,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8711960911750793,0.2456499636173248,1.1057466268539429,284.89263916015625,284.95001220703125,297.5321044921875,292.09326171875,297.82427978515625,297.9100036621094,284.8970947265625,1.0,0.4756367802619934,0.2084617763757705,0.2084617763757705,1.0,1.0,-2.6460750102996826,0.3035802841186523,2.3424947261810303,-0.2965350747108459,0.8761098384857178,0.8761098384857178,0.0,78.29700469970703,114.0,45028.828125,0.0,1409.9521484375,1.0,280.34100341796875,283.3593139648437,295.054443359375,297.9135131835937,293.1499938964844,293.1499938964844,280.6499938964844,36327.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529811501502991,1.0,0.0,0.0,3.558244228363037,3.55826735496521,8.448212156508816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.9990234375,0.0,1435.852294921875,1895.4371337890625,0.0,2963.20068359375,0.885066568851471,1.0,0.0,3.0,1.0,0.0
