time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405720,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9145053625106812,0.2827628552913666,0.2545572817325592,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9071146845817566,0.2767661511898041,0.2622638940811157,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.4137697517871856,0.2589136958122253,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9780202507972716,0.3408031761646271,0.3226269483566284,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8711960911750793,0.2456499636173248,1.1057466268539429,284.89263916015625,284.95001220703125,297.5321044921875,292.09326171875,297.82427978515625,297.9100036621094,284.8970947265625,1.0,0.4756367802619934,0.2084617763757705,0.2084617763757705,1.0,1.0,-2.6460750102996826,0.3035802841186523,2.3424947261810303,-0.2965350747108459,0.8761098384857178,0.8761098384857178,0.0,78.29700469970703,114.0,45028.828125,0.0,1409.9521484375,1.0,280.34100341796875,283.3593139648437,295.054443359375,297.9135131835937,293.1499938964844,293.1499938964844,280.6499938964844,36327.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529811501502991,1.0,0.0,0.0,3.558244228363037,3.55826735496521,8.448212156508816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.9990234375,0.0,1435.852294921875,1895.4371337890625,0.0,2963.20068359375,0.885066568851471,1.0,0.0,3.0,1.0,0.0
12405780,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.8871206045150757,0.2849071025848388,0.2566733062267303,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.8811884522438049,0.2794664204120636,0.2650319635868072,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.9990000128746032,0.4150531888008117,0.28462815284729,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.9497647881507874,0.3433476686477661,0.3252028226852417,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.846966028213501,0.2475717067718505,1.1155322790145874,285.1449279785156,284.95001220703125,297.5145263671875,292.0881042480469,297.819091796875,297.90850830078125,285.1494445800781,1.0,0.4889679253101349,0.2115672826766967,0.2115672826766967,1.0,1.0,-2.6976852416992188,0.3196835219860077,2.3780016899108887,-0.2921130061149597,0.8806629180908203,0.8806629180908203,0.0,86.94156646728516,117.0,44395.1796875,0.0,1519.723876953125,1.0,280.64093017578125,283.6159973144531,295.0625915527344,297.880126953125,293.1499938964844,293.1499938964844,280.95001220703125,35947.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454418778419495,1.0,0.0,0.0,3.559109687805176,3.5591328144073486,8.452322504126641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.48388671875,0.0,1433.9981689453125,1895.4371337890625,0.0,2892.5986328125,0.8849838376045227,1.0,0.0,3.0,1.0,0.0
12405840,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.8871206045150757,0.2849071025848388,0.2566733062267303,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.8811884522438049,0.2794664204120636,0.2650319635868072,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.9990000128746032,0.4150531888008117,0.28462815284729,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.9497647881507874,0.3433476686477661,0.3252028226852417,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.846966028213501,0.2475717067718505,1.1155322790145874,285.1449279785156,284.95001220703125,297.5145263671875,292.0881042480469,297.819091796875,297.90850830078125,285.1494445800781,1.0,0.4889679253101349,0.2115672826766967,0.2115672826766967,1.0,1.0,-2.6976852416992188,0.3196835219860077,2.3780016899108887,-0.2921130061149597,0.8806629180908203,0.8806629180908203,0.0,86.94156646728516,117.0,44395.1796875,0.0,1519.723876953125,1.0,280.64093017578125,283.6159973144531,295.0625915527344,297.880126953125,293.1499938964844,293.1499938964844,280.95001220703125,35947.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454418778419495,1.0,0.0,0.0,3.559109687805176,3.5591328144073486,8.452322504126641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.48388671875,0.0,1433.9981689453125,1895.4371337890625,0.0,2892.5986328125,0.8849838376045227,1.0,0.0,3.0,1.0,0.0
12405900,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.8734486699104309,0.2860000133514404,0.2577860653400421,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.8680082559585571,0.2808131575584411,0.2664608061313629,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.9926961660385132,0.4147184491157532,0.2903995811939239,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059997558594,0.933409869670868,0.3446794152259826,0.326592206954956,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033752441406,0.8348668813705444,0.2484868615865707,1.1204595565795898,285.3070068359375,284.95001220703125,297.505859375,292.0856018066406,297.8163452148437,297.90740966796875,285.3183288574219,1.0,0.4943758547306061,0.2131200432777404,0.2131200432777404,1.0,1.0,-2.7155680656433105,0.3263501524925232,2.3892178535461426,-0.2889180779457092,0.8846171498298645,0.8846171498298645,0.0,91.77198791503906,117.0,43549.7109375,0.0,1567.0032958984375,1.0,280.8962707519531,283.7953186035156,295.04205322265625,297.76531982421875,293.1499938964844,293.1499938964844,280.95001220703125,35745.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402219414710999,1.0,0.0,0.0,3.564727306365967,3.56475043296814,8.479024700136506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.923828125,0.0,1438.49365234375,1895.4371337890625,0.0,2843.788818359375,0.8861227035522461,1.0,0.0,3.0,1.0,0.0
12405960,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.8612600564956665,0.2871276438236236,0.2589715123176574,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.8562588095664978,0.2821577191352844,0.2679182291030884,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.9802522659301758,0.415583997964859,0.2907350063323974,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.9182397723197936,0.3460505604743957,0.3280593752861023,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699951171875,0.8239761590957642,0.2494065314531326,1.1254386901855469,285.37078857421875,284.95001220703125,297.49725341796875,292.0831604003906,297.8143310546875,297.9073486328125,285.3732604980469,1.0,0.4989778697490692,0.2143159806728363,0.2143159806728363,1.0,1.0,-2.726624250411988,0.3310749232769012,2.395549297332764,-0.2867958843708038,0.8881140947341919,0.8881140947341919,0.0,96.4502944946289,120.0,43559.47265625,0.0,1604.6552734375,1.0,280.9409484863281,283.8500671386719,295.0642395019531,297.8391418457031,293.1499938964844,293.1499938964844,281.25,35582.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393371105194092,1.0,0.0,0.0,3.5739409923553467,3.573964357376098,8.522913503838936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.87646484375,0.0,1447.1287841796875,1895.4371337890625,0.0,2835.5224609375,0.8880196213722229,1.0,0.0,3.0,1.0,0.0
12406020,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.846616268157959,0.2894206941127777,0.2612309753894806,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5778503417969,0.8422787189483643,0.2848394215106964,0.2706813812255859,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.578369140625,0.9636533856391908,0.4192359149456024,0.2930572628974914,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.9006934762001038,0.3488346338272095,0.3308989107608795,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57763671875,0.8102242946624756,0.2513221204280853,1.134998440742493,285.5783386230469,284.95001220703125,297.480224609375,292.07843017578125,297.8104248046875,297.90728759765625,285.58062744140625,1.0,0.5068690776824951,0.2167078703641891,0.2167078703641891,1.0,1.0,-2.750349521636963,0.3408586084842682,2.4094908237457275,-0.2823425233364105,0.8981581330299377,0.8981581330299377,0.0,103.5982894897461,123.0,42685.1328125,0.0,1672.5499267578125,1.0,281.2412109375,284.07098388671875,295.0569763183594,297.7795104980469,293.1499938964844,293.1499938964844,281.54998779296875,35260.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325325846672058,1.0,0.0,0.0,3.600787878036499,3.600811243057251,8.651438747619977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.3193359375,0.0,1473.6422119140625,1895.4371337890625,0.0,2772.0341796875,0.8937814831733704,1.0,0.0,3.0,1.0,0.0
12406080,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.846616268157959,0.2894206941127777,0.2612309753894806,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5778503417969,0.8422787189483643,0.2848394215106964,0.2706813812255859,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.578369140625,0.9636533856391908,0.4192359149456024,0.2930572628974914,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.9006934762001038,0.3488346338272095,0.3308989107608795,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57763671875,0.8102242946624756,0.2513221204280853,1.134998440742493,285.5783386230469,284.95001220703125,297.480224609375,292.07843017578125,297.8104248046875,297.90728759765625,285.58062744140625,1.0,0.5068690776824951,0.2167078703641891,0.2167078703641891,1.0,1.0,-2.750349521636963,0.3408586084842682,2.4094908237457275,-0.2823425233364105,0.8981581330299377,0.8981581330299377,0.0,103.5982894897461,123.0,42685.1328125,0.0,1672.5499267578125,1.0,281.2412109375,284.07098388671875,295.0569763183594,297.7795104980469,293.1499938964844,293.1499938964844,281.54998779296875,35260.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325325846672058,1.0,0.0,0.0,3.600787878036499,3.600811243057251,8.651438747619977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.3193359375,0.0,1473.6422119140625,1895.4371337890625,0.0,2772.0341796875,0.8937814831733704,1.0,0.0,3.0,1.0,0.0
12406140,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.8387268781661987,0.2918578088283539,0.2635369598865509,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.8348476886749268,0.2876156270503998,0.2734396457672119,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821044921875,0.9544384479522704,0.4238909780979156,0.2962873876094818,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78192138671875,0.8915542960166931,0.351746141910553,0.3337747454643249,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78143310546875,0.8021719455718994,0.2534298598766327,1.145005226135254,285.7821044921875,284.95001220703125,297.4634094238281,292.07391357421875,297.8074035644531,297.90826416015625,285.7841186523437,1.0,0.5137007832527161,0.2190997451543808,0.2190997451543808,1.0,1.0,-2.7757976055145264,0.3511546850204468,2.424643039703369,-0.2777514159679413,0.9108964204788208,0.9108964204788208,0.0,108.85823822021484,126.0,41861.16796875,0.0,1735.2215576171875,1.0,281.54150390625,284.2885131835937,295.0504150390625,297.7216186523437,293.1499938964844,293.1499938964844,281.25,34971.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825191080570221,1.0,0.0,0.0,3.638432025909424,3.638455629348755,8.833275728648005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.58349609375,0.0,1512.6685791015625,1895.4371337890625,0.0,2703.726318359375,0.9019981026649476,1.0,0.0,3.0,1.0,0.0
12406200,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.8387268781661987,0.2918578088283539,0.2635369598865509,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.8348476886749268,0.2876156270503998,0.2734396457672119,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821044921875,0.9544384479522704,0.4238909780979156,0.2962873876094818,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78192138671875,0.8915542960166931,0.351746141910553,0.3337747454643249,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78143310546875,0.8021719455718994,0.2534298598766327,1.145005226135254,285.7821044921875,284.95001220703125,297.4634094238281,292.07391357421875,297.8074035644531,297.90826416015625,285.7841186523437,1.0,0.5137007832527161,0.2190997451543808,0.2190997451543808,1.0,1.0,-2.7757976055145264,0.3511546850204468,2.424643039703369,-0.2777514159679413,0.9108964204788208,0.9108964204788208,0.0,108.85823822021484,126.0,41861.16796875,0.0,1735.2215576171875,1.0,281.54150390625,284.2885131835937,295.0504150390625,297.7216186523437,293.1499938964844,293.1499938964844,281.25,34971.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825191080570221,1.0,0.0,0.0,3.638432025909424,3.638455629348755,8.833275728648005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.58349609375,0.0,1512.6685791015625,1895.4371337890625,0.0,2703.726318359375,0.9019981026649476,1.0,0.0,3.0,1.0,0.0
12406260,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.8309192657470703,0.2928797900676727,0.2650688588619232,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.8277021646499634,0.2894542813301086,0.2756665349006653,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.9452260136604308,0.4272559881210327,0.2990940511226654,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.8827131986618042,0.3534953892230987,0.3359929323196411,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.7942699193954468,0.2546774744987488,1.152908444404602,285.611083984375,284.95001220703125,297.44683837890625,292.0695495605469,297.8042297363281,297.90899658203125,285.6094665527344,1.0,0.5196272730827332,0.2215695679187774,0.2215695679187774,1.0,1.0,-2.795865058898926,0.3606890738010406,2.435175895690918,-0.2725427150726318,0.9183652997016908,0.9183652997016908,0.0,113.9548568725586,129.0,43451.18359375,0.0,1789.9063720703125,1.0,281.2577819824219,284.08740234375,295.1324768066406,297.9688415527344,293.1499938964844,293.1499938964844,280.95001220703125,35049.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421236872673035,1.0,0.0,0.0,3.674639940261841,3.67466402053833,9.0099598537563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.70263671875,0.0,1553.5955810546875,1895.4371337890625,0.0,2861.56298828125,0.9101324677467346,1.0,0.0,3.0,1.0,0.0
12406320,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.8309192657470703,0.2928797900676727,0.2650688588619232,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.8277021646499634,0.2894542813301086,0.2756665349006653,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.9452260136604308,0.4272559881210327,0.2990940511226654,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.8827131986618042,0.3534953892230987,0.3359929323196411,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.7942699193954468,0.2546774744987488,1.152908444404602,285.611083984375,284.95001220703125,297.44683837890625,292.0695495605469,297.8042297363281,297.90899658203125,285.6094665527344,1.0,0.5196272730827332,0.2215695679187774,0.2215695679187774,1.0,1.0,-2.795865058898926,0.3606890738010406,2.435175895690918,-0.2725427150726318,0.9183652997016908,0.9183652997016908,0.0,113.9548568725586,129.0,43451.18359375,0.0,1789.9063720703125,1.0,281.2577819824219,284.08740234375,295.1324768066406,297.9688415527344,293.1499938964844,293.1499938964844,280.95001220703125,35049.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421236872673035,1.0,0.0,0.0,3.674639940261841,3.67466402053833,9.0099598537563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.70263671875,0.0,1553.5955810546875,1895.4371337890625,0.0,2861.56298828125,0.9101324677467346,1.0,0.0,3.0,1.0,0.0
12406380,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.8204931020736694,0.2924472987651825,0.2651499807834625,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.8182624578475952,0.2901986837387085,0.2768060564994812,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.9325520396232604,0.4291761219501495,0.3007906973361969,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.871326208114624,0.3539035022258758,0.3368617296218872,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087829589844,0.7837886214256287,0.2547348737716675,1.1553770303726196,285.4081115722656,284.95001220703125,297.4304504394531,292.0653381347656,297.7969970703125,297.90447998046875,285.406005859375,1.0,0.5242171287536621,0.2240394055843353,0.2240394055843353,1.0,1.0,-2.8033924102783203,0.3677839338779449,2.435608386993408,-0.2670100629329681,0.9228386282920836,0.9228386282920836,0.0,119.6191177368164,132.0,44924.94140625,0.0,1828.520751953125,1.0,280.9578857421875,283.8608703613281,295.1348876953125,298.0831604003906,293.1499938964844,293.1499938964844,280.6499938964844,35239.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859319269657135,1.0,0.0,0.0,3.703639030456543,3.7036633491516113,9.152728353001294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.48486328125,0.0,1587.8922119140625,1895.4371337890625,0.0,3022.620361328125,0.9167556762695312,1.0,0.0,3.0,1.0,0.0
12406440,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.8204931020736694,0.2924472987651825,0.2651499807834625,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.8182624578475952,0.2901986837387085,0.2768060564994812,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.9325520396232604,0.4291761219501495,0.3007906973361969,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.871326208114624,0.3539035022258758,0.3368617296218872,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087829589844,0.7837886214256287,0.2547348737716675,1.1553770303726196,285.4081115722656,284.95001220703125,297.4304504394531,292.0653381347656,297.7969970703125,297.90447998046875,285.406005859375,1.0,0.5242171287536621,0.2240394055843353,0.2240394055843353,1.0,1.0,-2.8033924102783203,0.3677839338779449,2.435608386993408,-0.2670100629329681,0.9228386282920836,0.9228386282920836,0.0,119.6191177368164,132.0,44924.94140625,0.0,1828.520751953125,1.0,280.9578857421875,283.8608703613281,295.1348876953125,298.0831604003906,293.1499938964844,293.1499938964844,280.6499938964844,35239.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859319269657135,1.0,0.0,0.0,3.703639030456543,3.7036633491516113,9.152728353001294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.48486328125,0.0,1587.8922119140625,1895.4371337890625,0.0,3022.620361328125,0.9167556762695312,1.0,0.0,3.0,1.0,0.0
12406500,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.8152443766593933,0.2919492423534393,0.2649061381816864,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.8135115504264832,0.2903109490871429,0.2771123349666595,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.926279366016388,0.429837554693222,0.3014151155948639,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.8657878041267395,0.3538056910037994,0.3369843065738678,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.7785671353340149,0.254467636346817,1.155164122581482,285.2581481933594,284.95001220703125,297.4223022460937,292.06329345703125,297.7919006347656,297.9002685546875,285.2478942871094,1.0,0.5260495543479919,0.2252743244171142,0.2252743244171142,1.0,1.0,-2.804112672805786,0.3707290589809418,2.4333837032318115,-0.2641904950141907,0.9234473705291748,0.9234473705291748,0.0,122.3604965209961,132.0,46098.15625,0.0,1842.7264404296875,1.0,280.69970703125,283.68487548828125,295.1488342285156,298.2210693359375,293.1499938964844,293.1499938964844,280.6499938964844,35365.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687031269073486,1.0,0.0,0.0,3.715064525604248,3.715089082717896,9.209287554767798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.2314453125,0.0,1601.932373046875,1895.4371337890625,0.0,3110.64501953125,0.919370710849762,1.0,0.0,3.0,1.0,0.0
12406560,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.8097684979438782,0.2912817597389221,0.2644502520561218,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.8085596561431885,0.2902624309062958,0.2772257328033447,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.9199590086936952,0.4303113520145416,0.3018564581871032,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.8602429628372192,0.3535246551036834,0.3368835151195526,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.7732742428779602,0.2540206611156463,1.1539760828018188,285.197265625,284.95001220703125,297.4142150878906,292.061279296875,297.7860717773437,297.8951110839844,285.19500732421875,1.0,0.5275848507881165,0.2264955639839172,0.2264955639839172,1.0,1.0,-2.802685737609864,0.3732082843780517,2.4294774532318115,-0.2613587975502014,0.9244372844696044,0.9244372844696044,0.0,125.08281707763672,135.0,46247.3671875,0.0,1853.495849609375,1.0,280.6576232910156,283.6297607421875,295.1165771484375,298.1510009765625,293.1499938964844,293.1499938964844,280.3500061035156,35477.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729375600814819,1.0,0.0,0.0,3.723802328109741,3.723827123641968,9.252659083358594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.6357421875,0.0,1612.8531494140625,1895.4371337890625,0.0,3150.364501953125,0.921435534954071,1.0,0.0,3.0,1.0,0.0
12406620,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.799298882484436,0.2897155284881592,0.2633213400840759,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.799164891242981,0.2898572087287903,0.2771545648574829,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9089245200157166,0.4308886229991913,0.3025062680244446,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8503332734107971,0.3526635468006134,0.3363800644874573,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7636346220970154,0.2528152763843536,1.1500564813613892,284.9834289550781,284.95001220703125,297.39813232421875,292.05731201171875,297.7729797363281,297.8829040527344,284.9810791015625,1.0,0.5299738645553589,0.2289380580186844,0.2289380580186844,1.0,1.0,-2.796712875366211,0.3775250315666199,2.4191877841949463,-0.255667507648468,0.9231572151184082,0.9231572151184082,0.0,130.0833282470703,138.0,47440.4140625,0.0,1868.0018310546875,1.0,280.3575744628906,283.3977966308594,295.09991455078125,298.20855712890625,293.1499938964844,293.1499938964844,280.04998779296875,35743.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838520050048828,1.0,0.0,0.0,3.7341482639312735,3.734173059463501,9.304143873123394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.4560546875,0.0,1626.8529052734375,1895.4371337890625,0.0,3252.668212890625,0.9239308834075928,1.0,0.0,3.0,1.0,0.0
12406680,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.799298882484436,0.2897155284881592,0.2633213400840759,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.799164891242981,0.2898572087287903,0.2771545648574829,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9089245200157166,0.4308886229991913,0.3025062680244446,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8503332734107971,0.3526635468006134,0.3363800644874573,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7636346220970154,0.2528152763843536,1.1500564813613892,284.9834289550781,284.95001220703125,297.39813232421875,292.05731201171875,297.7729797363281,297.8829040527344,284.9810791015625,1.0,0.5299738645553589,0.2289380580186844,0.2289380580186844,1.0,1.0,-2.796712875366211,0.3775250315666199,2.4191877841949463,-0.255667507648468,0.9231572151184082,0.9231572151184082,0.0,130.0833282470703,138.0,47440.4140625,0.0,1868.0018310546875,1.0,280.3575744628906,283.3977966308594,295.09991455078125,298.20855712890625,293.1499938964844,293.1499938964844,280.04998779296875,35743.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838520050048828,1.0,0.0,0.0,3.7341482639312735,3.734173059463501,9.304143873123394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.4560546875,0.0,1626.8529052734375,1895.4371337890625,0.0,3252.668212890625,0.9239308834075928,1.0,0.0,3.0,1.0,0.0
12406740,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.7897117733955383,0.2879164516925812,0.2619428932666778,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.7905735969543457,0.2891087532043457,0.2767167389392853,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.8997315168380737,0.431025892496109,0.302811861038208,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.8415758609771729,0.3514790534973144,0.3355310261249542,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.7549594640731812,0.2512805759906769,1.1444487571716309,284.7687683105469,284.95001220703125,297.38214111328125,292.0534362792969,297.7587890625,297.8692321777344,284.7664794921875,1.0,0.5316146016120911,0.2313805520534515,0.2313805520534515,1.0,1.0,-2.7871406078338623,0.3810864984989166,2.4060540199279785,-0.2499450594186782,0.9190047979354858,0.9190047979354858,0.0,134.62161254882812,126.0,48518.046875,0.0,1874.6143798828125,1.0,280.0575561523437,283.16668701171875,295.08758544921875,298.2633361816406,293.1499938964844,293.1499938964844,279.75,36027.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930750489234924,1.0,0.0,0.0,3.733985900878906,3.734010934829712,9.303334991273004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.49560546875,0.0,1628.8389892578125,1895.4371337890625,0.0,3338.952880859375,0.9240809679031372,1.0,0.0,3.0,1.0,0.0
12406800,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.7897117733955383,0.2879164516925812,0.2619428932666778,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.7905735969543457,0.2891087532043457,0.2767167389392853,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.8997315168380737,0.431025892496109,0.302811861038208,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.8415758609771729,0.3514790534973144,0.3355310261249542,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.7549594640731812,0.2512805759906769,1.1444487571716309,284.7687683105469,284.95001220703125,297.38214111328125,292.0534362792969,297.7587890625,297.8692321777344,284.7664794921875,1.0,0.5316146016120911,0.2313805520534515,0.2313805520534515,1.0,1.0,-2.7871406078338623,0.3810864984989166,2.4060540199279785,-0.2499450594186782,0.9190047979354858,0.9190047979354858,0.0,134.62161254882812,126.0,48518.046875,0.0,1874.6143798828125,1.0,280.0575561523437,283.16668701171875,295.08758544921875,298.2633361816406,293.1499938964844,293.1499938964844,279.75,36027.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930750489234924,1.0,0.0,0.0,3.733985900878906,3.734010934829712,9.303334991273004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.49560546875,0.0,1628.8389892578125,1895.4371337890625,0.0,3338.952880859375,0.9240809679031372,1.0,0.0,3.0,1.0,0.0
12406860,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.554443359375,0.7901471257209778,0.285963624715805,0.2601738572120666,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.7919397354125977,0.2881335318088531,0.2757908403873443,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55389404296875,0.902233898639679,0.4308922886848449,0.3027209043502807,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.8427444100379944,0.3500603437423706,0.3341923356056213,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.7553220391273499,0.2495311796665191,1.1365739107131958,284.553955078125,284.95001220703125,297.36627197265625,292.04962158203125,297.7453308105469,297.85650634765625,284.5516357421875,1.0,0.5281108021736145,0.233958438038826,0.233958438038826,1.0,1.0,-2.772724866867065,0.3839002251625061,2.388824462890625,-0.2438654005527496,0.911987841129303,0.911987841129303,0.0,132.7018280029297,114.0,49467.828125,0.0,1843.087158203125,1.0,279.7575988769531,282.93707275390625,295.0777282714844,298.31396484375,293.1499938964844,293.1499938964844,279.45001220703125,36330.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90109521150589,1.0,0.0,0.0,3.722623348236084,3.722648143768311,9.246800232176612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.65771484375,0.0,1617.9989013671875,1895.4371337890625,0.0,3413.791259765625,0.9217329621315002,1.0,0.0,3.0,1.0,0.0
12406920,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.554443359375,0.7901471257209778,0.285963624715805,0.2601738572120666,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.7919397354125977,0.2881335318088531,0.2757908403873443,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55389404296875,0.902233898639679,0.4308922886848449,0.3027209043502807,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.8427444100379944,0.3500603437423706,0.3341923356056213,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.7553220391273499,0.2495311796665191,1.1365739107131958,284.553955078125,284.95001220703125,297.36627197265625,292.04962158203125,297.7453308105469,297.85650634765625,284.5516357421875,1.0,0.5281108021736145,0.233958438038826,0.233958438038826,1.0,1.0,-2.772724866867065,0.3839002251625061,2.388824462890625,-0.2438654005527496,0.911987841129303,0.911987841129303,0.0,132.7018280029297,114.0,49467.828125,0.0,1843.087158203125,1.0,279.7575988769531,282.93707275390625,295.0777282714844,298.31396484375,293.1499938964844,293.1499938964844,279.45001220703125,36330.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90109521150589,1.0,0.0,0.0,3.722623348236084,3.722648143768311,9.246800232176612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.65771484375,0.0,1617.9989013671875,1895.4371337890625,0.0,3413.791259765625,0.9217329621315002,1.0,0.0,3.0,1.0,0.0
12406980,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416748046875,0.7972097992897034,0.283930093050003,0.2581707239151001,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416748046875,0.7999128103256226,0.2870217561721802,0.2745620608329773,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3411560058594,0.9128937125205994,0.4305910468101501,0.302383542060852,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414001464844,0.8505076766014099,0.348489910364151,0.3325373530387878,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3419189453125,0.761660099029541,0.2476658076047897,1.1273435354232788,284.3412170410156,284.95001220703125,297.3504333496094,292.0458374023437,297.73358154296875,297.8459167480469,284.33905029296875,1.0,0.5218108892440796,0.2365363240242004,0.2365363240242004,1.0,1.0,-2.7553555965423584,0.3860575556755066,2.369298219680786,-0.2378202974796295,0.9021453857421876,0.9021453857421876,0.0,126.68971252441406,102.0,50304.9921875,0.0,1788.12451171875,1.0,279.4577331542969,282.7111511230469,295.0688781738281,298.35870361328125,293.1499938964844,293.1499938964844,279.1499938964844,36657.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90806645154953,1.0,0.0,0.0,3.6991586685180655,3.699183225631714,9.130598073170404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.7607421875,0.0,1593.535888671875,1895.4371337890625,0.0,3478.65087890625,0.9166951775550842,1.0,0.0,3.0,1.0,0.0
12407040,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416748046875,0.7972097992897034,0.283930093050003,0.2581707239151001,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416748046875,0.7999128103256226,0.2870217561721802,0.2745620608329773,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3411560058594,0.9128937125205994,0.4305910468101501,0.302383542060852,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414001464844,0.8505076766014099,0.348489910364151,0.3325373530387878,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3419189453125,0.761660099029541,0.2476658076047897,1.1273435354232788,284.3412170410156,284.95001220703125,297.3504333496094,292.0458374023437,297.73358154296875,297.8459167480469,284.33905029296875,1.0,0.5218108892440796,0.2365363240242004,0.2365363240242004,1.0,1.0,-2.7553555965423584,0.3860575556755066,2.369298219680786,-0.2378202974796295,0.9021453857421876,0.9021453857421876,0.0,126.68971252441406,102.0,50304.9921875,0.0,1788.12451171875,1.0,279.4577331542969,282.7111511230469,295.0688781738281,298.35870361328125,293.1499938964844,293.1499938964844,279.1499938964844,36657.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90806645154953,1.0,0.0,0.0,3.6991586685180655,3.699183225631714,9.130598073170404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.7607421875,0.0,1593.535888671875,1895.4371337890625,0.0,3478.65087890625,0.9166951775550842,1.0,0.0,3.0,1.0,0.0
12407100,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1933898925781,0.802760899066925,0.2829124927520752,0.2571511566638946,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932983398437,0.8058972954750061,0.2864416241645813,0.2738978862762451,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1907958984375,0.9211600422859192,0.4304143786430359,0.3021862208843231,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.19195556640625,0.8564823865890503,0.3476791679859161,0.3316609561443329,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.19451904296875,0.7667127251625061,0.2467198222875595,1.1225167512893677,284.1910705566406,284.95001220703125,297.3425598144531,292.0439758300781,297.7284240722656,297.8415832519531,284.1806335449219,1.0,0.5179676413536072,0.2378252744674682,0.2378252744674682,1.0,1.0,-2.746241807937622,0.3870282769203186,2.359213590621948,-0.2348184138536453,0.8956388235092163,0.8956388235092163,0.0,122.70813751220705,102.0,51160.6015625,0.0,1755.67236328125,1.0,279.2001342773437,282.5392150878906,295.0859375,298.4812927246094,293.1499938964844,293.1499938964844,279.1499938964844,36843.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132320880889891,1.0,0.0,0.0,3.682761907577514,3.682786464691162,9.049833238350402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.9736328125,0.0,1576.2945556640625,1895.4371337890625,0.0,3526.57421875,0.9131157994270324,1.0,0.0,3.0,1.0,0.0
12407160,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.13385009765625,0.8091381192207336,0.2818456888198852,0.2560327053070068,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1338195800781,0.8125913143157959,0.2858136594295501,0.2731464803218841,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1333923339844,0.9307965040206908,0.430170863866806,0.3018915355205536,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1335754394531,0.8634964227676392,0.3468102216720581,0.3306828737258911,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340637207031,0.7726808190345764,0.2457301467657089,1.1173375844955444,284.1334228515625,284.95001220703125,297.33465576171875,292.0421142578125,297.7237854003906,297.837890625,284.1315002441406,1.0,0.5137618184089661,0.2391424775123596,0.2391424775123596,1.0,1.0,-2.736241817474365,0.387854129076004,2.348387718200684,-0.2317577302455902,0.8895670175552368,0.8895670175552368,0.0,118.3768539428711,90.0,51039.29296875,0.0,1720.474853515625,1.0,279.15789794921875,282.4913024902344,295.060791015625,298.39801025390625,293.1499938964844,293.1499938964844,279.45001220703125,37012.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141277074813844,1.0,0.0,0.0,3.66249680519104,3.662521123886109,8.950510164140724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.22509765625,0.0,1554.7210693359375,1895.4371337890625,0.0,3534.8701171875,0.9087382555007936,1.0,0.0,3.0,1.0,0.0
12407220,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3130798339844,0.8279691338539124,0.2812407612800598,0.2546555697917938,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131103515625,0.8318275213241577,0.2855927646160126,0.2722066640853882,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3135681152344,0.9585844278335572,0.4313968420028686,0.3020525872707367,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133544921875,0.8854146003723145,0.3463594615459442,0.3294440805912018,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3128662109375,0.7916330099105835,0.244781345129013,1.109567642211914,284.3135070800781,284.95001220703125,297.31890869140625,292.0383605957031,297.71453857421875,297.8305969238281,284.31549072265625,1.0,0.5049472451210022,0.2417768985033035,0.2417768985033035,1.0,1.0,-2.722811698913574,0.3909408152103424,2.331871032714844,-0.2258478105068206,0.882491409778595,0.882491409778595,0.0,107.8187026977539,78.0,49482.4140625,0.0,1651.574462890625,1.0,279.442138671875,282.700439453125,294.98681640625,298.1544189453125,293.1499938964844,293.1499938964844,279.75,36972.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998928666114807,1.0,0.0,0.0,3.6253161430358887,3.625340223312378,8.769706596467586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.8203125,0.0,1513.107177734375,1895.4371337890625,0.0,3402.585693359375,0.900449812412262,1.0,0.0,3.0,1.0,0.0
12407280,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3130798339844,0.8279691338539124,0.2812407612800598,0.2546555697917938,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131103515625,0.8318275213241577,0.2855927646160126,0.2722066640853882,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3135681152344,0.9585844278335572,0.4313968420028686,0.3020525872707367,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133544921875,0.8854146003723145,0.3463594615459442,0.3294440805912018,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3128662109375,0.7916330099105835,0.244781345129013,1.109567642211914,284.3135070800781,284.95001220703125,297.31890869140625,292.0383605957031,297.71453857421875,297.8305969238281,284.31549072265625,1.0,0.5049472451210022,0.2417768985033035,0.2417768985033035,1.0,1.0,-2.722811698913574,0.3909408152103424,2.331871032714844,-0.2258478105068206,0.882491409778595,0.882491409778595,0.0,107.8187026977539,78.0,49482.4140625,0.0,1651.574462890625,1.0,279.442138671875,282.700439453125,294.98681640625,298.1544189453125,293.1499938964844,293.1499938964844,279.75,36972.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998928666114807,1.0,0.0,0.0,3.6253161430358887,3.625340223312378,8.769706596467586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.8203125,0.0,1513.107177734375,1895.4371337890625,0.0,3402.585693359375,0.900449812412262,1.0,0.0,3.0,1.0,0.0
12407340,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52459716796875,0.8593037724494934,0.2820207476615906,0.2546369433403015,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246276855469,0.8636826872825623,0.2864451706409454,0.2723013162612915,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252380371094,0.9944926500320436,0.4341651201248169,0.3033927977085113,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5249328613281,0.9233843684196472,0.3472517132759094,0.3295225799083709,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5243225097656,0.8223615884780884,0.2450619488954544,1.1072686910629272,284.525146484375,284.95001220703125,297.3031616210937,292.0346069335937,297.71014404296875,297.8295288085937,284.5277099609375,1.0,0.496431440114975,0.2444113194942474,0.2444113194942474,1.0,1.0,-2.7218356132507324,0.3967979848384857,2.325037717819214,-0.2199010699987411,0.8785134553909302,0.8785134553909302,0.0,95.3451919555664,66.0,48092.578125,0.0,1592.244384765625,1.0,279.7414245605469,282.9339904785156,294.9770812988281,298.0388488769531,293.1499938964844,293.1499938964844,280.04998779296875,36781.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854445219039917,1.0,0.0,0.0,3.595268487930298,3.595292091369629,8.624937208878691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.86767578125,0.0,1478.8865966796875,1895.4371337890625,0.0,3267.580322265625,0.8936283588409424,1.0,0.0,3.0,1.0,0.0
12407400,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52459716796875,0.8593037724494934,0.2820207476615906,0.2546369433403015,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246276855469,0.8636826872825623,0.2864451706409454,0.2723013162612915,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252380371094,0.9944926500320436,0.4341651201248169,0.3033927977085113,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5249328613281,0.9233843684196472,0.3472517132759094,0.3295225799083709,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5243225097656,0.8223615884780884,0.2450619488954544,1.1072686910629272,284.525146484375,284.95001220703125,297.3031616210937,292.0346069335937,297.71014404296875,297.8295288085937,284.5277099609375,1.0,0.496431440114975,0.2444113194942474,0.2444113194942474,1.0,1.0,-2.7218356132507324,0.3967979848384857,2.325037717819214,-0.2199010699987411,0.8785134553909302,0.8785134553909302,0.0,95.3451919555664,66.0,48092.578125,0.0,1592.244384765625,1.0,279.7414245605469,282.9339904785156,294.9770812988281,298.0388488769531,293.1499938964844,293.1499938964844,280.04998779296875,36781.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854445219039917,1.0,0.0,0.0,3.595268487930298,3.595292091369629,8.624937208878691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.86767578125,0.0,1478.8865966796875,1895.4371337890625,0.0,3267.580322265625,0.8936283588409424,1.0,0.0,3.0,1.0,0.0
12407460,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71746826171875,0.8902866244316101,0.2833398580551147,0.2554149329662323,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71746826171875,0.8950208425521851,0.2878024280071258,0.2731518447399139,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.9990000128746032,0.4408398270606994,0.2803035974502563,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.9605549573898317,0.3487693667411804,0.3305047452449798,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.8496169447898865,0.2460376322269439,1.1093357801437378,284.7176818847656,284.95001220703125,297.2873840332031,292.03082275390625,297.710205078125,297.8341369628906,284.718505859375,1.0,0.4868233501911163,0.2469261139631271,0.2469261139631271,1.0,1.0,-2.6997411251068115,0.397614061832428,2.3021271228790283,-0.213800773024559,0.8770332336425781,0.8770332336425781,0.0,85.86986541748047,69.0,46548.19921875,0.0,1517.168701171875,1.0,280.0411682128906,283.1508178710937,294.97998046875,297.9504089355469,293.1499938964844,293.1499938964844,280.3500061035156,36533.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729236125946045,1.0,0.0,0.0,3.574702501296997,3.574725866317749,8.526545229869953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.5390625,0.0,1454.905517578125,1895.4371337890625,0.0,3150.23388671875,0.8888667821884155,1.0,0.0,3.0,1.0,0.0
12407520,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71746826171875,0.8902866244316101,0.2833398580551147,0.2554149329662323,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71746826171875,0.8950208425521851,0.2878024280071258,0.2731518447399139,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.9990000128746032,0.4408398270606994,0.2803035974502563,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.9605549573898317,0.3487693667411804,0.3305047452449798,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.8496169447898865,0.2460376322269439,1.1093357801437378,284.7176818847656,284.95001220703125,297.2873840332031,292.03082275390625,297.710205078125,297.8341369628906,284.718505859375,1.0,0.4868233501911163,0.2469261139631271,0.2469261139631271,1.0,1.0,-2.6997411251068115,0.397614061832428,2.3021271228790283,-0.213800773024559,0.8770332336425781,0.8770332336425781,0.0,85.86986541748047,69.0,46548.19921875,0.0,1517.168701171875,1.0,280.0411682128906,283.1508178710937,294.97998046875,297.9504089355469,293.1499938964844,293.1499938964844,280.3500061035156,36533.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729236125946045,1.0,0.0,0.0,3.574702501296997,3.574725866317749,8.526545229869953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.5390625,0.0,1454.905517578125,1895.4371337890625,0.0,3150.23388671875,0.8888667821884155,1.0,0.0,3.0,1.0,0.0
