time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407580,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9152658581733704,0.2849189639091491,0.2565670311450958,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.920806050300598,0.2894934117794037,0.2744523882865906,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.4529035091400146,0.2603878378868103,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9845930337905884,0.350611925125122,0.3319529592990875,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8719119429588318,0.2476229816675186,1.1147596836090088,284.9089660644531,284.95001220703125,297.27154541015625,292.0269775390625,297.7211608886719,297.8529052734375,284.9108581542969,1.0,0.4815245866775512,0.2494409084320068,0.2494409084320068,1.0,1.0,-2.686992645263672,0.400520384311676,2.2864723205566406,-0.2083237320184707,0.8780150413513184,0.8780150413513184,0.0,80.13272857666016,87.0,45182.0078125,0.0,1473.1551513671875,1.0,280.3410339355469,283.36724853515625,294.97821044921875,297.85955810546875,293.1499938964844,293.1499938964844,280.6499938964844,36257.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860687792301178,1.0,0.0,0.0,3.56418251991272,3.5642056465148926,8.476433208670642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.5908203125,0.0,1441.6556396484375,1895.4371337890625,0.0,3035.455810546875,0.8863278031349182,1.0,0.0,3.0,1.0,0.0
12407640,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9152658581733704,0.2849189639091491,0.2565670311450958,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.920806050300598,0.2894934117794037,0.2744523882865906,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.4529035091400146,0.2603878378868103,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9845930337905884,0.350611925125122,0.3319529592990875,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8719119429588318,0.2476229816675186,1.1147596836090088,284.9089660644531,284.95001220703125,297.27154541015625,292.0269775390625,297.7211608886719,297.8529052734375,284.9108581542969,1.0,0.4815245866775512,0.2494409084320068,0.2494409084320068,1.0,1.0,-2.686992645263672,0.400520384311676,2.2864723205566406,-0.2083237320184707,0.8780150413513184,0.8780150413513184,0.0,80.13272857666016,87.0,45182.0078125,0.0,1473.1551513671875,1.0,280.3410339355469,283.36724853515625,294.97821044921875,297.85955810546875,293.1499938964844,293.1499938964844,280.6499938964844,36257.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860687792301178,1.0,0.0,0.0,3.56418251991272,3.5642056465148926,8.476433208670642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.5908203125,0.0,1441.6556396484375,1895.4371337890625,0.0,3035.455810546875,0.8863278031349182,1.0,0.0,3.0,1.0,0.0
12407700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9194475412368774,0.285804808139801,0.2572798132896423,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.925154983997345,0.2904615998268127,0.275282084941864,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9990000128746032,0.4589410126209259,0.2580272257328033,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9878305196762084,0.3516450822353363,0.3328416645526886,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8756279349327087,0.2485889792442321,1.118656039237976,285.0560302734375,284.95001220703125,297.2635803222656,292.0250244140625,297.72967529296875,297.8663330078125,285.06744384765625,1.0,0.4823068380355835,0.2506982982158661,0.2506982982158661,1.0,1.0,-2.691737413406372,0.4045265018939972,2.2872109413146973,-0.2056480348110199,0.8801283240318298,0.8801283240318298,0.0,79.68798828125,87.0,44188.86328125,0.0,1477.637939453125,1.0,280.5963134765625,283.53936767578125,294.9559631347656,297.7236328125,293.1499938964844,293.1499938964844,280.6499938964844,36092.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527703285217285,1.0,0.0,0.0,3.5630030632019043,3.563026189804077,8.470825036965834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.787109375,0.0,1439.1934814453125,1895.4371337890625,0.0,2961.22509765625,0.885985255241394,1.0,0.0,3.0,1.0,0.0
12407760,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9176550507545472,0.286816269159317,0.2581841051578522,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.9233879446983336,0.2915394306182861,0.2762923240661621,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.9990000128746032,0.4640455842018127,0.2602493166923523,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.9863794445991516,0.3528043329715729,0.3339239656925201,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.8743513226509094,0.2496646046638488,1.123433232307434,285.12567138671875,284.95001220703125,297.255615234375,292.0230712890625,297.7369689941406,297.8782043457031,285.1289367675781,1.0,0.4848549664020538,0.2519527077674866,0.2519527077674866,1.0,1.0,-2.703737735748291,0.4102210104465484,2.2935168743133545,-0.2027777880430221,0.8820444941520691,0.8820444941520691,0.0,80.66930389404297,105.0,44213.9140625,0.0,1498.7454833984375,1.0,280.6410827636719,283.5999755859375,294.9807434082031,297.79302978515625,293.1499938964844,293.1499938964844,280.95001220703125,35938.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496221899986267,1.0,0.0,0.0,3.5654799938201904,3.565503120422364,8.482605835524737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.6748046875,0.0,1440.7012939453125,1895.4371337890625,0.0,2931.732421875,0.8863897919654846,1.0,0.0,3.0,1.0,0.0
12407820,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.357177734375,0.9013548493385316,0.2890163064002991,0.2602347135543823,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.9065257906913756,0.2938422262668609,0.2785642743110657,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.9990000128746032,0.4708409011363983,0.275502473115921,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.9718285799026488,0.3553303778171539,0.3363781869411468,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.8605580925941467,0.2518908977508545,1.134000539779663,285.3578796386719,284.95001220703125,297.2396240234375,292.01904296875,297.7430114746094,297.8908386230469,285.361572265625,1.0,0.4942600131034851,0.2544614970684051,0.2544614970684051,1.0,1.0,-2.7428927421569824,0.42528036236763,2.317612409591675,-0.1966771334409713,0.8892988562583923,0.8892988562583923,0.0,86.05838775634766,123.0,43508.59375,0.0,1579.0673828125,1.0,280.9410705566406,283.8407897949219,294.988037109375,297.7518615722656,293.1499938964844,293.1499938964844,281.25,35592.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408739566802979,1.0,0.0,0.0,3.579733371734619,3.579756736755371,8.550562711207021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.2041015625,0.0,1453.3997802734375,1895.4371337890625,0.0,2849.881591796875,0.889321506023407,1.0,0.0,3.0,1.0,0.0
12407880,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.357177734375,0.9013548493385316,0.2890163064002991,0.2602347135543823,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.9065257906913756,0.2938422262668609,0.2785642743110657,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.9990000128746032,0.4708409011363983,0.275502473115921,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.9718285799026488,0.3553303778171539,0.3363781869411468,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.8605580925941467,0.2518908977508545,1.134000539779663,285.3578796386719,284.95001220703125,297.2396240234375,292.01904296875,297.7430114746094,297.8908386230469,285.361572265625,1.0,0.4942600131034851,0.2544614970684051,0.2544614970684051,1.0,1.0,-2.7428927421569824,0.42528036236763,2.317612409591675,-0.1966771334409713,0.8892988562583923,0.8892988562583923,0.0,86.05838775634766,123.0,43508.59375,0.0,1579.0673828125,1.0,280.9410705566406,283.8407897949219,294.988037109375,297.7518615722656,293.1499938964844,293.1499938964844,281.25,35592.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408739566802979,1.0,0.0,0.0,3.579733371734619,3.579756736755371,8.550562711207021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.2041015625,0.0,1453.3997802734375,1895.4371337890625,0.0,2849.881591796875,0.889321506023407,1.0,0.0,3.0,1.0,0.0
12407940,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927429199219,0.8771688938140869,0.2914482355117798,0.2626273930072784,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.8820550441741943,0.2962780594825744,0.2811134159564972,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.9990000128746032,0.4733690321445465,0.3010292649269104,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.9448898434638976,0.3581280410289764,0.3392274677753448,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923767089844,0.8390377759933472,0.2541176974773407,1.14532732963562,285.5934753417969,284.95001220703125,297.2234802246094,292.014892578125,297.7370300292969,297.88787841796875,285.5971374511719,1.0,0.5079494714736938,0.2569703161716461,0.2569703161716461,1.0,1.0,-2.7965335845947266,0.4440281987190246,2.3525054454803467,-0.1900454461574554,0.8997285962104797,0.8997285962104797,0.0,95.20681762695312,126.0,42940.875,0.0,1701.0543212890625,1.0,281.24127197265625,284.08172607421875,294.9942321777344,297.7215881347656,293.1499938964844,293.1499938964844,281.54998779296875,35250.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342229723930359,1.0,0.0,0.0,3.6068150997161865,3.6068384647369385,8.680426049068046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.79736328125,0.0,1480.111083984375,1895.4371337890625,0.0,2787.79150390625,0.895126461982727,1.0,0.0,3.0,1.0,0.0
12408000,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927429199219,0.8771688938140869,0.2914482355117798,0.2626273930072784,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.8820550441741943,0.2962780594825744,0.2811134159564972,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.9990000128746032,0.4733690321445465,0.3010292649269104,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.9448898434638976,0.3581280410289764,0.3392274677753448,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923767089844,0.8390377759933472,0.2541176974773407,1.14532732963562,285.5934753417969,284.95001220703125,297.2234802246094,292.014892578125,297.7370300292969,297.88787841796875,285.5971374511719,1.0,0.5079494714736938,0.2569703161716461,0.2569703161716461,1.0,1.0,-2.7965335845947266,0.4440281987190246,2.3525054454803467,-0.1900454461574554,0.8997285962104797,0.8997285962104797,0.0,95.20681762695312,126.0,42940.875,0.0,1701.0543212890625,1.0,281.24127197265625,284.08172607421875,294.9942321777344,297.7215881347656,293.1499938964844,293.1499938964844,281.54998779296875,35250.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342229723930359,1.0,0.0,0.0,3.6068150997161865,3.6068384647369385,8.680426049068046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.79736328125,0.0,1480.111083984375,1895.4371337890625,0.0,2787.79150390625,0.895126461982727,1.0,0.0,3.0,1.0,0.0
12408060,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138732910156,0.8612344264984131,0.2940035164356231,0.2651169598102569,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.8657931685447693,0.2987257540225982,0.2836585938930511,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144836425781,0.9990000128746032,0.4737142622470855,0.3209737837314605,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.924923062324524,0.361090213060379,0.3422176539897918,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.8248297572135925,0.256248414516449,1.1560908555984497,285.8144226074219,284.95001220703125,297.2071838378906,292.0106201171875,297.7264709472656,297.87890625,285.81695556640625,1.0,0.5190711617469788,0.2586222887039184,0.2586222887039184,1.0,1.0,-2.843099594116211,0.4593100845813751,2.383789539337158,-0.1849721223115921,0.9130408763885498,0.9130408763885498,0.0,103.01268005371094,129.0,42339.1640625,0.0,1809.8902587890625,1.0,281.5415344238281,284.3146057128906,294.99639892578125,297.6908264160156,293.1499938964844,293.1499938964844,281.25,34944.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288635611534119,1.0,0.0,0.0,3.6454901695251465,3.6455140113830566,8.867581300364691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.23486328125,0.0,1520.2686767578125,1895.4371337890625,0.0,2737.869140625,0.90356183052063,1.0,0.0,3.0,1.0,0.0
12408120,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138732910156,0.8612344264984131,0.2940035164356231,0.2651169598102569,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.8657931685447693,0.2987257540225982,0.2836585938930511,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144836425781,0.9990000128746032,0.4737142622470855,0.3209737837314605,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.924923062324524,0.361090213060379,0.3422176539897918,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.8248297572135925,0.256248414516449,1.1560908555984497,285.8144226074219,284.95001220703125,297.2071838378906,292.0106201171875,297.7264709472656,297.87890625,285.81695556640625,1.0,0.5190711617469788,0.2586222887039184,0.2586222887039184,1.0,1.0,-2.843099594116211,0.4593100845813751,2.383789539337158,-0.1849721223115921,0.9130408763885498,0.9130408763885498,0.0,103.01268005371094,129.0,42339.1640625,0.0,1809.8902587890625,1.0,281.5415344238281,284.3146057128906,294.99639892578125,297.6908264160156,293.1499938964844,293.1499938964844,281.25,34944.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288635611534119,1.0,0.0,0.0,3.6454901695251465,3.6455140113830566,8.867581300364691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.23486328125,0.0,1520.2686767578125,1895.4371337890625,0.0,2737.869140625,0.90356183052063,1.0,0.0,3.0,1.0,0.0
12408180,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.8448110222816467,0.2950598299503326,0.2668045163154602,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.8492310047149658,0.3000814914703369,0.2855787873268127,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65447998046875,0.9915213584899902,0.4728007912635803,0.3311632871627807,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.904630482196808,0.3628195822238922,0.3445503711700439,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551513671875,0.8095092177391052,0.2573056519031524,1.1638758182525637,285.654541015625,284.95001220703125,297.19073486328125,292.00616455078125,297.71728515625,297.87164306640625,285.65252685546875,1.0,0.5279458165168762,0.2602742612361908,0.2602742612361908,1.0,1.0,-2.871371030807495,0.4702784121036529,2.401092767715454,-0.1800943911075592,0.9211788773536682,0.9211788773536682,0.0,111.172607421875,132.0,43997.96875,0.0,1894.6651611328125,1.0,281.2576904296875,284.1165771484375,295.0774841308594,297.94659423828125,293.1499938964844,293.1499938964844,280.95001220703125,35007.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475717902183533,1.0,0.0,0.0,3.683224439620972,3.683248519897461,9.052106406670646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.3701171875,0.0,1562.9508056640625,1895.4371337890625,0.0,2912.53271484375,0.9120298027992249,1.0,0.0,3.0,1.0,0.0
12408240,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.8448110222816467,0.2950598299503326,0.2668045163154602,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.8492310047149658,0.3000814914703369,0.2855787873268127,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65447998046875,0.9915213584899902,0.4728007912635803,0.3311632871627807,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.904630482196808,0.3628195822238922,0.3445503711700439,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551513671875,0.8095092177391052,0.2573056519031524,1.1638758182525637,285.654541015625,284.95001220703125,297.19073486328125,292.00616455078125,297.71728515625,297.87164306640625,285.65252685546875,1.0,0.5279458165168762,0.2602742612361908,0.2602742612361908,1.0,1.0,-2.871371030807495,0.4702784121036529,2.401092767715454,-0.1800943911075592,0.9211788773536682,0.9211788773536682,0.0,111.172607421875,132.0,43997.96875,0.0,1894.6651611328125,1.0,281.2576904296875,284.1165771484375,295.0774841308594,297.94659423828125,293.1499938964844,293.1499938964844,280.95001220703125,35007.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475717902183533,1.0,0.0,0.0,3.683224439620972,3.683248519897461,9.052106406670646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.3701171875,0.0,1562.9508056640625,1895.4371337890625,0.0,2912.53271484375,0.9120298027992249,1.0,0.0,3.0,1.0,0.0
12408300,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.8356435298919678,0.2949582636356354,0.2670634090900421,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.8401432037353516,0.3002772927284241,0.2860849499702453,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.981765866279602,0.4727469682693481,0.3311235606670379,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087280273437,0.8941715359687805,0.3631070256233215,0.3451739847660064,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.8001728653907776,0.2573301494121551,1.1655254364013672,285.50787353515625,284.95001220703125,297.18243408203125,292.0038757324219,297.7128601074219,297.8683776855469,285.4981384277344,1.0,0.5312278866767883,0.2611002326011657,0.2611002326011657,1.0,1.0,-2.875486135482788,0.4733639657497406,2.4021220207214355,-0.1776779890060424,0.9234838485717772,0.9234838485717772,0.0,115.58689880371094,132.0,45256.6640625,0.0,1922.56640625,1.0,281.0001220703125,283.9432373046875,295.1049194335937,298.1136779785156,293.1499938964844,293.1499938964844,280.95001220703125,35103.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593010902404785,1.0,0.0,0.0,3.6997241973876953,3.699748516082764,9.133389653470658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.5634765625,0.0,1582.3936767578125,1895.4371337890625,0.0,3022.4501953125,0.9157598614692688,1.0,0.0,3.0,1.0,0.0
12408360,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.8272055387496948,0.2945502698421478,0.2669489681720733,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.8319078087806702,0.3002222776412964,0.2862851619720459,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.9722513556480408,0.4728686809539795,0.3312374949455261,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.884586751461029,0.3630892336368561,0.3454288840293884,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7914233803749084,0.2570886611938476,1.1656923294067385,285.4483642578125,284.95001220703125,297.174072265625,292.00152587890625,297.707763671875,297.8642272949219,285.4461975097656,1.0,0.5338897705078125,0.2619167566299438,0.2619167566299438,1.0,1.0,-2.876237392425537,0.475624680519104,2.4006128311157227,-0.1755323261022567,0.9261635541915894,0.9261635541915894,0.0,119.72872161865234,135.0,45471.40625,0.0,1944.07958984375,1.0,280.9577331542969,283.88800048828125,295.0751342773437,298.0573425292969,293.1499938964844,293.1499938964844,280.6499938964844,35194.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865566611289978,1.0,0.0,0.0,3.713877201080322,3.713901519775391,9.203400850310572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.408203125,0.0,1599.2713623046875,1895.4371337890625,0.0,3081.220947265625,0.9190236330032348,1.0,0.0,3.0,1.0,0.0
12408420,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.8131517767906189,0.2932679951190948,0.2662124931812286,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8185202479362488,0.2996715009212494,0.2861902713775635,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.9557826519012452,0.4732328951358795,0.3316933810710907,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.8691468834877014,0.3625237643718719,0.345348984003067,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.7770479321479797,0.2561390697956085,1.1634986400604248,285.2356872558594,284.95001220703125,297.1571960449219,291.9967041015625,297.69598388671875,297.8539428710937,285.2333374023437,1.0,0.5378430485725403,0.2635498046875,0.2635498046875,1.0,1.0,-2.8730595111846924,0.4790097773075104,2.394049882888794,-0.1713699847459793,0.928257167339325,0.928257167339325,0.0,126.80213928222656,138.0,46795.89453125,0.0,1973.5545654296875,1.0,280.6576232910156,283.655517578125,295.052978515625,298.1210021972656,293.1499938964844,293.1499938964844,280.3500061035156,35431.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793277144432068,1.0,0.0,0.0,3.735761404037476,3.735785961151123,9.312183806287068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.9052734375,0.0,1626.3353271484375,1895.4371337890625,0.0,3210.280029296875,0.9240890741348268,1.0,0.0,3.0,1.0,0.0
12408480,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.8131517767906189,0.2932679951190948,0.2662124931812286,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8185202479362488,0.2996715009212494,0.2861902713775635,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.9557826519012452,0.4732328951358795,0.3316933810710907,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.8691468834877014,0.3625237643718719,0.345348984003067,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.7770479321479797,0.2561390697956085,1.1634986400604248,285.2356872558594,284.95001220703125,297.1571960449219,291.9967041015625,297.69598388671875,297.8539428710937,285.2333374023437,1.0,0.5378430485725403,0.2635498046875,0.2635498046875,1.0,1.0,-2.8730595111846924,0.4790097773075104,2.394049882888794,-0.1713699847459793,0.928257167339325,0.928257167339325,0.0,126.80213928222656,138.0,46795.89453125,0.0,1973.5545654296875,1.0,280.6576232910156,283.655517578125,295.052978515625,298.1210021972656,293.1499938964844,293.1499938964844,280.3500061035156,35431.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793277144432068,1.0,0.0,0.0,3.735761404037476,3.735785961151123,9.312183806287068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.9052734375,0.0,1626.3353271484375,1895.4371337890625,0.0,3210.280029296875,0.9240890741348268,1.0,0.0,3.0,1.0,0.0
12408540,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8009790778160095,0.2915754616260528,0.2650099992752075,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8073373436927795,0.2986996471881866,0.285608172416687,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.941946804523468,0.4734157621860504,0.3320402801036834,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8570317625999451,0.3614582419395447,0.3446961641311645,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7655068635940552,0.2547457814216614,1.158868432044983,285.0202331542969,284.95001220703125,297.1401062011719,291.9916381835937,297.68328857421875,297.842529296875,285.0178527832031,1.0,0.5404138565063477,0.2651828527450561,0.2651828527450561,1.0,1.0,-2.864985942840576,0.4811916351318359,2.38379430770874,-0.1673422008752823,0.9274521470069884,0.9274521470069884,0.0,132.66600036621094,141.0,47997.578125,0.0,1989.034912109375,1.0,280.35748291015625,283.42218017578125,295.0344543457031,298.1767578125,293.1499938964844,293.1499938964844,280.04998779296875,35693.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902578353881836,1.0,0.0,0.0,3.747920513153076,3.747945547103882,9.372901672577428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.6572265625,0.0,1642.510986328125,1895.4371337890625,0.0,3312.61865234375,0.9269900918006896,1.0,0.0,3.0,1.0,0.0
12408600,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8009790778160095,0.2915754616260528,0.2650099992752075,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8073373436927795,0.2986996471881866,0.285608172416687,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.941946804523468,0.4734157621860504,0.3320402801036834,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8570317625999451,0.3614582419395447,0.3446961641311645,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7655068635940552,0.2547457814216614,1.158868432044983,285.0202331542969,284.95001220703125,297.1401062011719,291.9916381835937,297.68328857421875,297.842529296875,285.0178527832031,1.0,0.5404138565063477,0.2651828527450561,0.2651828527450561,1.0,1.0,-2.864985942840576,0.4811916351318359,2.38379430770874,-0.1673422008752823,0.9274521470069884,0.9274521470069884,0.0,132.66600036621094,141.0,47997.578125,0.0,1989.034912109375,1.0,280.35748291015625,283.42218017578125,295.0344543457031,298.1767578125,293.1499938964844,293.1499938964844,280.04998779296875,35693.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902578353881836,1.0,0.0,0.0,3.747920513153076,3.747945547103882,9.372901672577428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.6572265625,0.0,1642.510986328125,1895.4371337890625,0.0,3312.61865234375,0.9269900918006896,1.0,0.0,3.0,1.0,0.0
12408660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7904284000396729,0.2896262109279632,0.2635227739810943,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.7974063158035278,0.2974407076835632,0.2847000658512115,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.9302041530609132,0.4733638167381286,0.3322043716907501,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8471017479896545,0.3600555956363678,0.343665212392807,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.7558847665786743,0.2530595958232879,1.15264630317688,284.8046264648437,284.95001220703125,297.1227111816406,291.986328125,297.6707763671875,297.8314514160156,284.80230712890625,1.0,0.5420269966125488,0.2672302722930908,0.2672302722930908,1.0,1.0,-2.8535897731781006,0.4835612773895263,2.370028495788574,-0.1623987555503845,0.9237671494483948,0.9237671494483948,0.0,137.65447998046875,129.0,49090.26171875,0.0,1994.723388671875,1.0,280.05743408203125,283.1900939941406,295.0207824707031,298.2309265136719,293.1499938964844,293.1499938964844,279.75,35973.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995211124420166,1.0,0.0,0.0,3.7497365474700928,3.7497615814208975,9.381986387779762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.59033203125,0.0,1646.783447265625,1895.4371337890625,0.0,3399.119873046875,0.9275799989700316,1.0,0.0,3.0,1.0,0.0
12408720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7904284000396729,0.2896262109279632,0.2635227739810943,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.7974063158035278,0.2974407076835632,0.2847000658512115,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.9302041530609132,0.4733638167381286,0.3322043716907501,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8471017479896545,0.3600555956363678,0.343665212392807,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.7558847665786743,0.2530595958232879,1.15264630317688,284.8046264648437,284.95001220703125,297.1227111816406,291.986328125,297.6707763671875,297.8314514160156,284.80230712890625,1.0,0.5420269966125488,0.2672302722930908,0.2672302722930908,1.0,1.0,-2.8535897731781006,0.4835612773895263,2.370028495788574,-0.1623987555503845,0.9237671494483948,0.9237671494483948,0.0,137.65447998046875,129.0,49090.26171875,0.0,1994.723388671875,1.0,280.05743408203125,283.1900939941406,295.0207824707031,298.2309265136719,293.1499938964844,293.1499938964844,279.75,35973.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995211124420166,1.0,0.0,0.0,3.7497365474700928,3.7497615814208975,9.381986387779762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.59033203125,0.0,1646.783447265625,1895.4371337890625,0.0,3399.119873046875,0.9275799989700316,1.0,0.0,3.0,1.0,0.0
12408780,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.7903512120246887,0.287530243396759,0.2616302073001861,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58905029296875,0.7979746460914612,0.2959825098514557,0.283323585987091,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58843994140625,0.9325240850448608,0.4731166958808899,0.3320319056510925,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887756347656,0.8477654457092285,0.3584176301956177,0.3421299755573272,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58935546875,0.7557823657989502,0.2511823177337646,1.1442174911499023,284.58856201171875,284.95001220703125,297.10504150390625,291.9807434082031,297.6574401855469,297.81939697265625,284.586181640625,1.0,0.538422167301178,0.2692776918411255,0.2692776918411255,1.0,1.0,-2.8374829292297363,0.4847632050514221,2.352719783782959,-0.1575414985418319,0.9172001481056212,0.9172001481056212,0.0,135.8936767578125,117.0,50052.296875,0.0,1960.0286865234373,1.0,279.7574768066406,282.95916748046875,295.0093994140625,298.281005859375,293.1499938964844,293.1499938964844,279.45001220703125,36270.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907636284828186,1.0,0.0,0.0,3.740581750869751,3.7406067848205566,9.336231414636132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.4921875,0.0,1638.3756103515625,1895.4371337890625,0.0,3474.654541015625,0.9257199764251708,1.0,0.0,3.0,1.0,0.0
12408840,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.7903512120246887,0.287530243396759,0.2616302073001861,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58905029296875,0.7979746460914612,0.2959825098514557,0.283323585987091,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58843994140625,0.9325240850448608,0.4731166958808899,0.3320319056510925,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887756347656,0.8477654457092285,0.3584176301956177,0.3421299755573272,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58935546875,0.7557823657989502,0.2511823177337646,1.1442174911499023,284.58856201171875,284.95001220703125,297.10504150390625,291.9807434082031,297.6574401855469,297.81939697265625,284.586181640625,1.0,0.538422167301178,0.2692776918411255,0.2692776918411255,1.0,1.0,-2.8374829292297363,0.4847632050514221,2.352719783782959,-0.1575414985418319,0.9172001481056212,0.9172001481056212,0.0,135.8936767578125,117.0,50052.296875,0.0,1960.0286865234373,1.0,279.7574768066406,282.95916748046875,295.0093994140625,298.281005859375,293.1499938964844,293.1499938964844,279.45001220703125,36270.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907636284828186,1.0,0.0,0.0,3.740581750869751,3.7406067848205566,9.336231414636132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.4921875,0.0,1638.3756103515625,1895.4371337890625,0.0,3474.654541015625,0.9257199764251708,1.0,0.0,3.0,1.0,0.0
12408900,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7931526899337769,0.2864746451377868,0.2606298327445984,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364013671875,0.8010954260826111,0.2952192723751068,0.2825431525707245,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43365478515625,0.9374884366989136,0.4729617238044739,0.3318932056427002,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43511962890625,0.8509359359741211,0.3575548231601715,0.3412640392780304,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.758276641368866,0.2502264082431793,1.1395946741104126,284.4342346191406,284.95001220703125,297.0960693359375,291.97784423828125,297.64892578125,297.8110656738281,284.42388916015625,1.0,0.5355010628700256,0.2703014016151428,0.2703014016151428,1.0,1.0,-2.828580141067505,0.4851369857788086,2.3434431552886963,-0.1551707088947296,0.9122703075408936,0.9122703075408936,0.0,133.2349853515625,117.0,50978.24609375,0.0,1932.8763427734373,1.0,279.4989929199219,282.7828674316406,295.025390625,298.4064025878906,293.1499938964844,293.1499938964844,279.45001220703125,36440.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913357436656952,1.0,0.0,0.0,3.73180079460144,3.731825590133667,9.29244947656116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.10302734375,0.0,1629.4609375,1895.4371337890625,0.0,3527.7353515625,0.9238287210464478,1.0,0.0,3.0,1.0,0.0
12408960,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.7970643043518066,0.2853678166866302,0.2595136165618896,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.373779296875,0.8053526282310486,0.2944070696830749,0.2816575169563293,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731994628906,0.9438998699188232,0.4727379381656647,0.331638902425766,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3735046386719,0.8552849292755127,0.356625497341156,0.340271919965744,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.37408447265625,0.7618298530578613,0.2492344975471496,1.134575605392456,284.3733215332031,284.95001220703125,297.0870361328125,291.9748840332031,297.640380859375,297.8026123046875,284.37109375,1.0,0.5320159196853638,0.2713537514209747,0.2713537514209747,1.0,1.0,-2.818645000457764,0.4853073060512543,2.333337783813477,-0.1527677327394485,0.9077664017677308,0.9077664017677308,0.0,129.8997344970703,105.0,50897.42578125,0.0,1900.994384765625,1.0,279.4574890136719,282.731201171875,294.9985656738281,298.324462890625,293.1499938964844,293.1499938964844,279.1499938964844,36591.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147247672080994,1.0,0.0,0.0,3.719584226608277,3.719609022140503,9.231707736034878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.625,0.0,1616.4783935546875,1895.4371337890625,0.0,3540.39794921875,0.9212245941162108,1.0,0.0,3.0,1.0,0.0
12409020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636962890625,0.808694064617157,0.2831611633300781,0.2572645545005798,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636657714844,0.8171980977058411,0.292756050825119,0.2798201739788055,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631164550781,0.9610592126846312,0.4722690880298614,0.3311081826686859,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.8681250214576721,0.3547201752662658,0.3382061719894409,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1639099121094,0.7726274728775024,0.247256726026535,1.1243419647216797,284.1632385253906,284.95001220703125,297.0686950683594,291.9686889648437,297.6245422363281,297.7875061035156,284.1612243652344,1.0,0.5238849520683289,0.2734584212303161,0.2734584212303161,1.0,1.0,-2.7983152866363525,0.4855004549026489,2.312814712524414,-0.1480172127485275,0.8955653309822083,0.8955653309822083,0.0,121.5425796508789,93.0,51641.70703125,0.0,1829.0986328125,1.0,279.1578063964844,282.50946044921875,294.9879455566406,298.3620300292969,293.1499938964844,293.1499938964844,279.45001220703125,36938.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208945035934448,1.0,0.0,0.0,3.685695171356201,3.6857197284698486,9.064254982149578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.05224609375,0.0,1580.337646484375,1895.4371337890625,0.0,3597.4111328125,0.913872480392456,1.0,0.0,3.0,1.0,0.0
12409080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636962890625,0.808694064617157,0.2831611633300781,0.2572645545005798,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636657714844,0.8171980977058411,0.292756050825119,0.2798201739788055,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631164550781,0.9610592126846312,0.4722690880298614,0.3311081826686859,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.8681250214576721,0.3547201752662658,0.3382061719894409,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1639099121094,0.7726274728775024,0.247256726026535,1.1243419647216797,284.1632385253906,284.95001220703125,297.0686950683594,291.9686889648437,297.6245422363281,297.7875061035156,284.1612243652344,1.0,0.5238849520683289,0.2734584212303161,0.2734584212303161,1.0,1.0,-2.7983152866363525,0.4855004549026489,2.312814712524414,-0.1480172127485275,0.8955653309822083,0.8955653309822083,0.0,121.5425796508789,93.0,51641.70703125,0.0,1829.0986328125,1.0,279.1578063964844,282.50946044921875,294.9879455566406,298.3620300292969,293.1499938964844,293.1499938964844,279.45001220703125,36938.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208945035934448,1.0,0.0,0.0,3.685695171356201,3.6857197284698486,9.064254982149578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.05224609375,0.0,1580.337646484375,1895.4371337890625,0.0,3597.4111328125,0.913872480392456,1.0,0.0,3.0,1.0,0.0
12409140,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34039306640625,0.8272563219070435,0.2824506461620331,0.2557889819145202,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404541015625,0.8358854055404663,0.292129784822464,0.2784894704818725,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3409423828125,0.984963834285736,0.4736215770244598,0.3313200771808624,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.8899105191230774,0.3540731966495514,0.3367734849452972,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3401794433594,0.7913417816162109,0.2462603598833084,1.116403579711914,284.3408203125,284.95001220703125,297.04998779296875,291.9621887207031,297.6212158203125,297.7886657714844,284.3426513671875,1.0,0.5150302052497864,0.27556312084198,0.27556312084198,1.0,1.0,-2.783921480178833,0.4871573448181152,2.2967641353607178,-0.1432971656322479,0.8888410329818726,0.8888410329818726,0.0,110.8997802734375,81.0,50066.42578125,0.0,1756.357177734375,1.0,279.4423217773437,282.7159729003906,294.911865234375,298.115478515625,293.1499938964844,293.1499938964844,279.75,36902.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069235920906068,1.0,0.0,0.0,3.651205778121948,3.6512300968170166,8.895408996067999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.3916015625,0.0,1541.265380859375,1895.4371337890625,0.0,3468.03173828125,0.9061790704727172,1.0,0.0,3.0,1.0,0.0
12409200,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34039306640625,0.8272563219070435,0.2824506461620331,0.2557889819145202,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404541015625,0.8358854055404663,0.292129784822464,0.2784894704818725,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3409423828125,0.984963834285736,0.4736215770244598,0.3313200771808624,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.8899105191230774,0.3540731966495514,0.3367734849452972,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3401794433594,0.7913417816162109,0.2462603598833084,1.116403579711914,284.3408203125,284.95001220703125,297.04998779296875,291.9621887207031,297.6212158203125,297.7886657714844,284.3426513671875,1.0,0.5150302052497864,0.27556312084198,0.27556312084198,1.0,1.0,-2.783921480178833,0.4871573448181152,2.2967641353607178,-0.1432971656322479,0.8888410329818726,0.8888410329818726,0.0,110.8997802734375,81.0,50066.42578125,0.0,1756.357177734375,1.0,279.4423217773437,282.7159729003906,294.911865234375,298.115478515625,293.1499938964844,293.1499938964844,279.75,36902.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069235920906068,1.0,0.0,0.0,3.651205778121948,3.6512300968170166,8.895408996067999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.3916015625,0.0,1541.265380859375,1895.4371337890625,0.0,3468.03173828125,0.9061790704727172,1.0,0.0,3.0,1.0,0.0
12409260,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.540771484375,0.8507257103919983,0.2830729186534881,0.2557571530342102,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5408020019531,0.859857439994812,0.292530357837677,0.2782905399799347,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411376953125,0.9990000128746032,0.4775449931621551,0.3215061724185943,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.9185940027236938,0.3547411859035492,0.3367688059806824,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406494140625,0.8148671388626099,0.2463858723640442,1.1140732765197754,284.541015625,284.95001220703125,297.028076171875,291.9543762207031,297.6279296875,297.8035888671875,284.5416259765625,1.0,0.5057658553123474,0.2777034640312195,0.2777034640312195,1.0,1.0,-2.7669477462768555,0.4881675839424133,2.278780221939087,-0.1378293633460998,0.8850448131561279,0.8850448131561279,0.0,100.45632934570312,69.0,48504.8203125,0.0,1682.71630859375,1.0,279.7416381835937,282.9388122558594,294.8979187011719,297.9920654296875,293.1499938964844,293.1499938964844,280.04998779296875,36725.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927333950996399,1.0,0.0,0.0,3.623436450958252,3.623460531234741,8.760615628489177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.54052734375,0.0,1509.205078125,1895.4371337890625,0.0,3335.76025390625,0.8998662829399109,1.0,0.0,3.0,1.0,0.0
12409320,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.540771484375,0.8507257103919983,0.2830729186534881,0.2557571530342102,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5408020019531,0.859857439994812,0.292530357837677,0.2782905399799347,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411376953125,0.9990000128746032,0.4775449931621551,0.3215061724185943,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.9185940027236938,0.3547411859035492,0.3367688059806824,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406494140625,0.8148671388626099,0.2463858723640442,1.1140732765197754,284.541015625,284.95001220703125,297.028076171875,291.9543762207031,297.6279296875,297.8035888671875,284.5416259765625,1.0,0.5057658553123474,0.2777034640312195,0.2777034640312195,1.0,1.0,-2.7669477462768555,0.4881675839424133,2.278780221939087,-0.1378293633460998,0.8850448131561279,0.8850448131561279,0.0,100.45632934570312,69.0,48504.8203125,0.0,1682.71630859375,1.0,279.7416381835937,282.9388122558594,294.8979187011719,297.9920654296875,293.1499938964844,293.1499938964844,280.04998779296875,36725.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927333950996399,1.0,0.0,0.0,3.623436450958252,3.623460531234741,8.760615628489177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.54052734375,0.0,1509.205078125,1895.4371337890625,0.0,3335.76025390625,0.8998662829399109,1.0,0.0,3.0,1.0,0.0
12409380,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.8785577416419983,0.2841621041297912,0.2563221156597137,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.8881794810295105,0.2934114933013916,0.2786726653575897,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.9990000128746032,0.4881474673748016,0.2924359440803528,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.9532468914985656,0.3559813201427459,0.3374817073345184,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.8397571444511414,0.2473159879446029,1.1156665086746216,284.7181396484375,284.95001220703125,297.0003662109375,291.9443359375,297.6265563964844,297.80987548828125,284.7188415527344,1.0,0.4952048063278198,0.2798438370227813,0.2798438370227813,1.0,1.0,-2.7380406856536865,0.486092060804367,2.251948595046997,-0.1337938755750656,0.8834221959114075,0.8834221959114075,0.0,90.6544189453125,87.0,46849.73828125,0.0,1593.1690673828125,1.0,280.0414733886719,283.1461486816406,294.89093017578125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36508.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879646897315979,1.0,0.0,0.0,3.603772401809693,3.603796005249024,8.665786594974634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.04541015625,0.0,1486.0997314453125,1895.4371337890625,0.0,3213.271484375,0.8953288793563843,1.0,0.0,3.0,1.0,0.0
