time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409440,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.8785577416419983,0.2841621041297912,0.2563221156597137,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.8881794810295105,0.2934114933013916,0.2786726653575897,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.9990000128746032,0.4881474673748016,0.2924359440803528,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.9532468914985656,0.3559813201427459,0.3374817073345184,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.8397571444511414,0.2473159879446029,1.1156665086746216,284.7181396484375,284.95001220703125,297.0003662109375,291.9443359375,297.6265563964844,297.80987548828125,284.7188415527344,1.0,0.4952048063278198,0.2798438370227813,0.2798438370227813,1.0,1.0,-2.7380406856536865,0.486092060804367,2.251948595046997,-0.1337938755750656,0.8834221959114075,0.8834221959114075,0.0,90.6544189453125,87.0,46849.73828125,0.0,1593.1690673828125,1.0,280.0414733886719,283.1461486816406,294.89093017578125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36508.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879646897315979,1.0,0.0,0.0,3.603772401809693,3.603796005249024,8.665786594974634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.04541015625,0.0,1486.0997314453125,1895.4371337890625,0.0,3213.271484375,0.8953288793563843,1.0,0.0,3.0,1.0,0.0
12409500,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8860648274421692,0.2848297357559204,0.2567792236804962,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8957294821739197,0.294014036655426,0.2790899872779846,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9990000128746032,0.4948249161243438,0.2857381999492645,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9616830348968506,0.3567480146884918,0.3380553126335144,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8465428352355957,0.2480528503656387,1.1181331872940063,284.8578186035156,284.95001220703125,296.98443603515625,291.93853759765625,297.6332397460937,297.82330322265625,284.86834716796875,1.0,0.4940226674079895,0.2809140086174011,0.2809140086174011,1.0,1.0,-2.734663248062134,0.487901508808136,2.2467617988586426,-0.1315999031066894,0.8841375112533569,0.8841375112533569,0.0,88.6192398071289,87.0,45716.06640625,0.0,1578.8297119140625,1.0,280.29736328125,283.31451416015625,294.8641662597656,297.7314147949219,293.1499938964844,293.1499938964844,280.3500061035156,36369.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711636066436768,1.0,0.0,0.0,3.597222328186035,3.597245931625366,8.634314667688159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.85302734375,0.0,1477.9659423828125,1895.4371337890625,0.0,3133.7255859375,0.8938111662864685,1.0,0.0,3.0,1.0,0.0
12409560,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8884090781211853,0.2856416702270508,0.2574614286422729,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8979994058609009,0.2947561740875244,0.2797330021858215,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9990000128746032,0.500828206539154,0.2842948734760284,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.964137852191925,0.3576616048812866,0.3388601839542389,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8488150238990784,0.2489538639783859,1.1218321323394775,284.9217224121094,284.95001220703125,296.9672241210937,291.9322509765625,297.640625,297.83795166015625,284.9245300292969,1.0,0.4948368072509765,0.2819930911064148,0.2819930911064148,1.0,1.0,-2.7399203777313232,0.4919668734073639,2.247953653335572,-0.1288424581289291,0.884635329246521,0.884635329246521,0.0,88.39844512939453,105.0,45641.27734375,0.0,1585.3328857421875,1.0,280.3414001464844,283.3720703125,294.8837890625,297.7891540527344,293.1499938964844,293.1499938964844,280.6499938964844,36235.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673592805862427,1.0,0.0,0.0,3.5939958095550537,3.5940191745758057,8.618831657258852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.35791015625,0.0,1473.482421875,1895.4371337890625,0.0,3098.038330078125,0.8929616212844849,1.0,0.0,3.0,1.0,0.0
12409620,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.8810250163078308,0.2874891459941864,0.2591308355331421,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.890298068523407,0.296461671590805,0.2813621461391449,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.9990000128746032,0.5097202062606812,0.2932131588459015,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9557262063026428,0.3597455620765686,0.3408260643482208,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.8426570296287537,0.2509438097476959,1.1309099197387695,285.1488342285156,284.95001220703125,296.9289855957031,291.918212890625,297.6486511230469,297.8596496582031,285.1522827148437,1.0,0.5014061331748962,0.2841513156890869,0.2841513156890869,1.0,1.0,-2.767853260040283,0.5047134160995483,2.2631399631500244,-0.122509941458702,0.8890685439109802,0.8890685439109802,0.0,91.92073059082033,123.0,44771.359375,0.0,1642.43798828125,1.0,280.6412658691406,283.6116027832031,294.8815612792969,297.7267761230469,293.1499938964844,293.1499938964844,280.95001220703125,35911.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574783802032471,1.0,0.0,0.0,3.596332550048828,3.596356153488159,8.630044021629146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.57177734375,0.0,1473.62158203125,1895.4371337890625,0.0,3005.35791015625,0.8932556509971619,1.0,0.0,3.0,1.0,0.0
12409680,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.8810250163078308,0.2874891459941864,0.2591308355331421,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.890298068523407,0.296461671590805,0.2813621461391449,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.9990000128746032,0.5097202062606812,0.2932131588459015,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9557262063026428,0.3597455620765686,0.3408260643482208,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.8426570296287537,0.2509438097476959,1.1309099197387695,285.1488342285156,284.95001220703125,296.9289855957031,291.918212890625,297.6486511230469,297.8596496582031,285.1522827148437,1.0,0.5014061331748962,0.2841513156890869,0.2841513156890869,1.0,1.0,-2.767853260040283,0.5047134160995483,2.2631399631500244,-0.122509941458702,0.8890685439109802,0.8890685439109802,0.0,91.92073059082033,123.0,44771.359375,0.0,1642.43798828125,1.0,280.6412658691406,283.6116027832031,294.8815612792969,297.7267761230469,293.1499938964844,293.1499938964844,280.95001220703125,35911.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574783802032471,1.0,0.0,0.0,3.596332550048828,3.596356153488159,8.630044021629146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.57177734375,0.0,1473.62158203125,1895.4371337890625,0.0,3005.35791015625,0.8932556509971619,1.0,0.0,3.0,1.0,0.0
12409740,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8634324073791504,0.2895936071872711,0.2611844837665558,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.8720759749412537,0.2983684837818146,0.2833566069602966,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.9990000128746032,0.5144239068031311,0.3137873113155365,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.9342052340507508,0.3621470630168915,0.3432507216930389,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.8273366093635559,0.2530243992805481,1.1412988901138306,285.3826599121094,284.95001220703125,296.88604736328125,291.90234375,297.64337158203125,297.865478515625,285.3861999511719,1.0,0.512929379940033,0.2863095104694366,0.2863095104694366,1.0,1.0,-2.812829971313477,0.5221021771430969,2.2907278537750244,-0.1152457147836685,0.8966769576072693,0.8966769576072693,0.0,99.67884063720705,141.0,44079.5703125,0.0,1746.6741943359375,1.0,280.9413452148437,283.8534851074219,294.8775939941406,297.6780090332031,293.1499938964844,293.1499938964844,281.25,35570.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500351309776306,1.0,0.0,0.0,3.6114132404327393,3.6114368438720703,8.702572245056217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.875,0.0,1487.4847412109375,1895.4371337890625,0.0,2935.599853515625,0.8963829874992371,1.0,0.0,3.0,1.0,0.0
12409800,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8634324073791504,0.2895936071872711,0.2611844837665558,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.8720759749412537,0.2983684837818146,0.2833566069602966,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.9990000128746032,0.5144239068031311,0.3137873113155365,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.9342052340507508,0.3621470630168915,0.3432507216930389,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.8273366093635559,0.2530243992805481,1.1412988901138306,285.3826599121094,284.95001220703125,296.88604736328125,291.90234375,297.64337158203125,297.865478515625,285.3861999511719,1.0,0.512929379940033,0.2863095104694366,0.2863095104694366,1.0,1.0,-2.812829971313477,0.5221021771430969,2.2907278537750244,-0.1152457147836685,0.8966769576072693,0.8966769576072693,0.0,99.67884063720705,141.0,44079.5703125,0.0,1746.6741943359375,1.0,280.9413452148437,283.8534851074219,294.8775939941406,297.6780090332031,293.1499938964844,293.1499938964844,281.25,35570.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500351309776306,1.0,0.0,0.0,3.6114132404327393,3.6114368438720703,8.702572245056217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.875,0.0,1487.4847412109375,1895.4371337890625,0.0,2935.599853515625,0.8963829874992371,1.0,0.0,3.0,1.0,0.0
12409860,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.8527987599372864,0.2907081246376037,0.2622955739498138,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.861014187335968,0.2993518710136413,0.2844226360321045,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.9990000128746032,0.5153728127479553,0.3272534608840942,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424194335937,0.920441210269928,0.363430917263031,0.344576895236969,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.8177410364151001,0.2540477514266968,1.146631956100464,285.5433044433594,284.95001220703125,296.8628234863281,291.89373779296875,297.63604736328125,297.8628234863281,285.5545959472656,1.0,0.5200556516647339,0.2869648933410644,0.2869648933410644,1.0,1.0,-2.839629411697388,0.5309852957725525,2.3086440563201904,-0.1123551204800605,0.9022008180618286,0.9022008180618286,0.0,104.89966583251952,141.0,43284.4609375,0.0,1813.183837890625,1.0,281.1982116699219,284.03240966796875,294.8504943847656,297.5560607910156,293.1499938964844,293.1499938964844,281.25,35391.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447922468185425,1.0,0.0,0.0,3.623517036437988,3.6235406398773193,8.761004437474185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.3349609375,0.0,1499.3828125,1895.4371337890625,0.0,2886.5205078125,0.898995041847229,1.0,0.0,3.0,1.0,0.0
12409920,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.842229962348938,0.2918920218944549,0.2635325789451599,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147766113281,0.8499616980552673,0.3003660440444946,0.2855716645717621,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.9990000128746032,0.515564501285553,0.3418523967266083,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.9068834781646729,0.3647889494895935,0.3460310399532318,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.8075191974639893,0.2550758421421051,1.152191996574402,285.61541748046875,284.95001220703125,296.8387451171875,291.8847961425781,297.6266784667969,297.85772705078125,285.6188049316406,1.0,0.5277928709983826,0.2876147925853729,0.2876147925853729,1.0,1.0,-2.868469715118408,0.5403640270233154,2.3281056880950928,-0.1094146072864532,0.9073895812034608,0.9073895812034608,0.0,110.76378631591795,144.0,43478.390625,0.0,1887.281005859375,1.0,281.2416381835937,284.0926513671875,294.86846923828125,297.63189697265625,293.1499938964844,293.1499938964844,280.95001220703125,35241.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442871570587158,1.0,0.0,0.0,3.638849020004273,3.638872623443604,8.835301059662015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.92822265625,0.0,1515.1392822265625,1895.4371337890625,0.0,2881.79541015625,0.9022864699363708,1.0,0.0,3.0,1.0,0.0
12409980,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8243158459663391,0.2927257418632507,0.2650994658470154,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.8315807580947876,0.3012676537036896,0.2871579229831695,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.994252860546112,0.513201892375946,0.3597409129142761,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.8856737613677979,0.3662188351154327,0.3481686115264892,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.788894534111023,0.2559912204742431,1.159854769706726,285.4657592773437,284.95001220703125,296.7874755859375,291.8656311035156,297.605712890625,297.8451538085937,285.4639892578125,1.0,0.5389420390129089,0.2889200448989868,0.2889200448989868,1.0,1.0,-2.904825687408448,0.5535067319869995,2.351318836212158,-0.1036229729652404,0.9130805134773254,0.9130805134773254,0.0,121.41307067871094,147.0,45192.66015625,0.0,1999.3013916015625,1.0,280.957763671875,283.907470703125,294.9373779296875,297.8805847167969,293.1499938964844,293.1499938964844,280.6499938964844,35280.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630266189575195,1.0,0.0,0.0,3.666383028030396,3.6664068698883057,8.969514624368458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.86328125,0.0,1546.0675048828125,1895.4371337890625,0.0,3057.3935546875,0.9084452986717224,1.0,0.0,3.0,1.0,0.0
12410040,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8243158459663391,0.2927257418632507,0.2650994658470154,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.8315807580947876,0.3012676537036896,0.2871579229831695,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.994252860546112,0.513201892375946,0.3597409129142761,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.8856737613677979,0.3662188351154327,0.3481686115264892,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.788894534111023,0.2559912204742431,1.159854769706726,285.4657592773437,284.95001220703125,296.7874755859375,291.8656311035156,297.605712890625,297.8451538085937,285.4639892578125,1.0,0.5389420390129089,0.2889200448989868,0.2889200448989868,1.0,1.0,-2.904825687408448,0.5535067319869995,2.351318836212158,-0.1036229729652404,0.9130805134773254,0.9130805134773254,0.0,121.41307067871094,147.0,45192.66015625,0.0,1999.3013916015625,1.0,280.957763671875,283.907470703125,294.9373779296875,297.8805847167969,293.1499938964844,293.1499938964844,280.6499938964844,35280.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630266189575195,1.0,0.0,0.0,3.666383028030396,3.6664068698883057,8.969514624368458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.86328125,0.0,1546.0675048828125,1895.4371337890625,0.0,3057.3935546875,0.9084452986717224,1.0,0.0,3.0,1.0,0.0
12410100,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.8139805793762207,0.2924987375736236,0.2653059363365173,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32183837890625,0.8213769197463989,0.3012076318264007,0.2874900996685028,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.9829046726226808,0.5125108361244202,0.359179675579071,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.8739068508148193,0.3663391768932342,0.3486988544464111,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.7782922387123108,0.2559016048908233,1.161324143409729,285.3197326660156,284.95001220703125,296.7604675292969,291.8554992675781,297.5963134765625,297.84088134765625,285.3101501464844,1.0,0.5428805947303772,0.2895726859569549,0.2895726859569549,1.0,1.0,-2.9079749584198,0.5560908317565918,2.351884126663208,-0.1016534492373466,0.9141381978988647,0.9141381978988647,0.0,127.20016479492188,147.0,46404.5390625,0.0,2032.6717529296875,1.0,280.7006225585937,283.7356262207031,294.9569702148437,298.0397033691406,293.1499938964844,293.1499938964844,280.6499938964844,35371.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748067021369934,1.0,0.0,0.0,3.677989006042481,3.678013324737549,9.026391012412204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.6337890625,0.0,1559.788818359375,1895.4371337890625,0.0,3167.894287109375,0.9110677242279052,1.0,0.0,3.0,1.0,0.0
12410160,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.804124653339386,0.2919745147228241,0.2651272118091583,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27423095703125,0.8120399713516235,0.3008980751037597,0.2874972224235534,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.9720364212989808,0.5123287439346313,0.3590060770511627,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.8635451793670654,0.366159588098526,0.348845511674881,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.7688477635383606,0.2555508911609649,1.1612170934677124,285.2745666503906,284.95001220703125,296.73260498046875,291.84503173828125,297.4892883300781,297.83648681640625,285.2769470214844,1.0,0.5458871722221375,0.4316581487655639,0.4316581487655639,0.800000011920929,1.0,-2.907616376876831,0.9290772080421448,1.9785391092300413,0.2711687386035919,0.915769636631012,0.915769636631012,0.0,132.6345672607422,150.0,47284.50390625,0.0,2057.146240234375,1.0,280.65802001953125,283.7169189453125,294.9203796386719,297.9845275878906,293.1499938964844,293.1499938964844,280.3500061035156,35454.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812735676765442,1.0,0.0,0.0,3.6873159408569336,3.687340259552002,9.072228408513184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.21875,0.0,1570.9560546875,1895.4371337890625,0.0,3228.5146484375,0.913247287273407,1.0,0.0,3.0,1.0,0.0
12410220,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.7902355790138245,0.2909362018108368,0.2644812166690826,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.7985610961914062,0.3001698851585388,0.2871473729610443,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9567105770111084,0.513052225112915,0.3595120012760162,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.8499054312705994,0.3656791150569916,0.3487319350242615,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.7561992406845093,0.2547289729118347,1.1591413021087646,285.1837463378906,284.95001220703125,296.6744689941406,291.8230895996094,297.1112670898437,297.8259582519531,285.1878662109375,1.0,0.5503279566764832,0.715829074382782,0.715829074382782,0.4000000059604645,1.0,-2.9043965339660645,1.825528264045716,1.0788682699203491,1.1670746803283691,0.9179499745368958,0.9179499745368958,0.0,140.60806274414062,138.0,51399.1875,0.0,2091.27685546875,1.0,280.3578796386719,283.66534423828125,294.91796875,298.1969299316406,293.1499938964844,293.1499938964844,280.04998779296875,35582.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021385908126832,1.0,0.0,0.0,3.702993154525757,3.703017711639404,9.149537163466448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.73291015625,0.0,1589.7623291015625,1895.4371337890625,0.0,3423.51123046875,0.9168585538864136,1.0,0.0,3.0,1.0,0.0
12410280,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.7902355790138245,0.2909362018108368,0.2644812166690826,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.7985610961914062,0.3001698851585388,0.2871473729610443,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9567105770111084,0.513052225112915,0.3595120012760162,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.8499054312705994,0.3656791150569916,0.3487319350242615,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.7561992406845093,0.2547289729118347,1.1591413021087646,285.1837463378906,284.95001220703125,296.6744689941406,291.8230895996094,297.1112670898437,297.8259582519531,285.1878662109375,1.0,0.5503279566764832,0.715829074382782,0.715829074382782,0.4000000059604645,1.0,-2.9043965339660645,1.825528264045716,1.0788682699203491,1.1670746803283691,0.9179499745368958,0.9179499745368958,0.0,140.60806274414062,138.0,51399.1875,0.0,2091.27685546875,1.0,280.3578796386719,283.66534423828125,294.91796875,298.1969299316406,293.1499938964844,293.1499938964844,280.04998779296875,35582.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021385908126832,1.0,0.0,0.0,3.702993154525757,3.703017711639404,9.149537163466448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.73291015625,0.0,1589.7623291015625,1895.4371337890625,0.0,3423.51123046875,0.9168585538864136,1.0,0.0,3.0,1.0,0.0
12410340,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7916666269302368,0.2901935577392578,0.2636847496032715,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8001952171325684,0.2995662689208984,0.2864798009395599,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9603422284126282,0.5145653486251831,0.3604001998901367,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8518532514572144,0.3653508424758911,0.3483150601387024,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7575079798698425,0.2540745437145233,1.1556811332702637,285.14178466796875,284.95001220703125,296.61346435546875,291.7999572753906,296.6147155761719,297.81561279296875,285.1453857421875,1.0,0.5492499470710754,1.0,1.0,0.0,1.0,-2.8990683555603027,2.899036407470703,3.206084875273518e-05,2.238325834274292,0.9198843240737916,0.9198843240737916,0.0,139.6475830078125,126.0,56283.921875,0.0,2082.615234375,1.0,280.0577697753906,283.677001953125,294.9285583496094,298.5085754394531,293.1499938964844,293.1499938964844,279.75,35670.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930234670639038,1.0,0.0,0.0,3.7152233123779297,3.715248107910156,9.21007483611902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.654296875,0.0,1604.4439697265625,1895.4371337890625,0.0,3683.2919921875,0.9196695685386658,1.0,0.0,3.0,1.0,0.0
12410400,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7916666269302368,0.2901935577392578,0.2636847496032715,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8001952171325684,0.2995662689208984,0.2864798009395599,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9603422284126282,0.5145653486251831,0.3604001998901367,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8518532514572144,0.3653508424758911,0.3483150601387024,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7575079798698425,0.2540745437145233,1.1556811332702637,285.14178466796875,284.95001220703125,296.61346435546875,291.7999572753906,296.6147155761719,297.81561279296875,285.1453857421875,1.0,0.5492499470710754,1.0,1.0,0.0,1.0,-2.8990683555603027,2.899036407470703,3.206084875273518e-05,2.238325834274292,0.9198843240737916,0.9198843240737916,0.0,139.6475830078125,126.0,56283.921875,0.0,2082.615234375,1.0,280.0577697753906,283.677001953125,294.9285583496094,298.5085754394531,293.1499938964844,293.1499938964844,279.75,35670.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930234670639038,1.0,0.0,0.0,3.7152233123779297,3.715248107910156,9.21007483611902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.654296875,0.0,1604.4439697265625,1895.4371337890625,0.0,3683.2919921875,0.9196695685386658,1.0,0.0,3.0,1.0,0.0
12410460,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.794852077960968,0.2897997796535492,0.2633309960365295,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8034523129463196,0.2992323338985443,0.2861411273479461,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9651430249214172,0.515322208404541,0.3609417378902435,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8553091287612915,0.3651492297649383,0.3481146395206451,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7603988647460938,0.2537499666213989,1.154028296470642,285.00048828125,284.95001220703125,296.58184814453125,291.7879333496094,296.58306884765625,297.8107604980469,284.9902648925781,1.0,0.5474455952644348,1.0,1.0,0.0,1.0,-2.8966610431671143,2.8966543674468994,6.744353868270991e-06,2.2365548610687256,0.9188969731330872,0.9188969731330872,0.0,137.39456176757812,126.0,57386.34375,0.0,2067.422607421875,1.0,279.7991027832031,283.5058288574219,294.93670654296875,298.7012634277344,293.1499938964844,293.1499938964844,279.75,35762.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464800953865052,1.0,0.0,0.0,3.719739198684693,3.71976375579834,9.232477964360442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.8486328125,0.0,1610.3404541015625,1895.4371337890625,0.0,3831.197509765625,0.9206878542900084,1.0,0.0,3.0,1.0,0.0
12410520,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7988009452819824,0.2891359627246856,0.2627162337303161,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8075366616249084,0.2987099885940552,0.2856035232543945,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9707562923431396,0.5157386660575867,0.3612223267555237,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8596631288528442,0.3647031188011169,0.34766885638237,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7640917897224426,0.2532507479190826,1.151574730873108,284.9350280761719,284.95001220703125,296.5499267578125,291.7757568359375,296.5511779785156,297.8067321777344,284.9322814941406,1.0,0.5449833273887634,1.0,1.0,0.0,1.0,-2.89213228225708,2.892125606536865,6.723477326886496e-06,2.2331435680389404,0.9180939197540284,0.9180939197540284,0.0,134.52304077148438,114.0,57411.33984375,0.0,2045.674560546875,1.0,279.7576599121094,283.44927978515625,294.8819274902344,298.6163330078125,293.1499938964844,293.1499938964844,279.45001220703125,35871.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551784992218018,1.0,0.0,0.0,3.721196413040161,3.7212209701538086,9.239712994713044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.91015625,0.0,1612.848876953125,1895.4371337890625,0.0,3909.4921875,0.9211142063140868,1.0,0.0,3.0,1.0,0.0
12410580,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104797363281,0.8093951344490051,0.2873898148536682,0.2610225677490234,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.8180871605873108,0.2973317801952362,0.2841431796550751,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.9843224883079528,0.5160887837409973,0.3613795340061188,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.871551513671875,0.3633777499198913,0.3462918400764465,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.7742392420768738,0.2519079446792602,1.1448255777359009,284.7098083496094,284.95001220703125,296.4842529296875,291.7506103515625,296.48553466796875,297.7991638183594,284.7070007324219,1.0,0.5384969711303711,1.0,1.0,0.0,1.0,-2.8787686824798584,2.878762006759644,6.661764473392395e-06,2.222950458526612,0.9130848050117492,0.9130848050117492,0.0,127.17305755615234,102.0,58353.20703125,0.0,1987.398681640625,1.0,279.45770263671875,283.2142639160156,294.8088073730469,298.60595703125,293.1499938964844,293.1499938964844,279.1499938964844,36146.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686574935913086,1.0,0.0,0.0,3.7166473865509033,3.716671943664551,9.217135925609908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.3681640625,0.0,1609.7021484375,1895.4371337890625,0.0,4029.373046875,0.9202733039855956,1.0,0.0,3.0,1.0,0.0
12410640,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104797363281,0.8093951344490051,0.2873898148536682,0.2610225677490234,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.8180871605873108,0.2973317801952362,0.2841431796550751,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.9843224883079528,0.5160887837409973,0.3613795340061188,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.871551513671875,0.3633777499198913,0.3462918400764465,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.7742392420768738,0.2519079446792602,1.1448255777359009,284.7098083496094,284.95001220703125,296.4842529296875,291.7506103515625,296.48553466796875,297.7991638183594,284.7070007324219,1.0,0.5384969711303711,1.0,1.0,0.0,1.0,-2.8787686824798584,2.878762006759644,6.661764473392395e-06,2.222950458526612,0.9130848050117492,0.9130848050117492,0.0,127.17305755615234,102.0,58353.20703125,0.0,1987.398681640625,1.0,279.45770263671875,283.2142639160156,294.8088073730469,298.60595703125,293.1499938964844,293.1499938964844,279.1499938964844,36146.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686574935913086,1.0,0.0,0.0,3.7166473865509033,3.716671943664551,9.217135925609908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.3681640625,0.0,1609.7021484375,1895.4371337890625,0.0,4029.373046875,0.9202733039855956,1.0,0.0,3.0,1.0,0.0
12410700,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538635253906,0.8158894777297974,0.2864075303077698,0.2600487470626831,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.82461017370224,0.2965306639671325,0.2832832932472229,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503845214844,0.9919490814208984,0.516124963760376,0.3613478541374206,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521850585937,0.8792420029640198,0.3625724911689758,0.3454412519931793,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5550231933594,0.7808125019073486,0.2511161565780639,1.1407718658447266,284.5513000488281,284.95001220703125,296.4507141113281,291.7377014160156,296.4520263671875,297.7945251464844,284.540771484375,1.0,0.5346576571464539,1.0,1.0,0.0,1.0,-2.870633602142334,2.870626926422119,6.624259185628034e-06,2.216710090637207,0.9088923931121826,0.9088923931121826,0.0,122.8677978515625,102.0,59267.58203125,0.0,1953.0037841796875,1.0,279.1995849609375,283.03680419921875,294.7996826171875,298.70574951171875,293.1499938964844,293.1499938964844,279.1499938964844,36309.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975028395652771,1.0,0.0,0.0,3.710329294204712,3.7103540897369385,9.185826002067188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.361328125,0.0,1603.6839599609375,1895.4371337890625,0.0,4085.359619140625,0.9189311861991882,1.0,0.0,3.0,1.0,0.0
12410760,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.486083984375,0.8227401375770569,0.2853378653526306,0.2589405477046966,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48602294921875,0.8316590189933777,0.2956433892250061,0.2823006212711334,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852600097656,0.9990000128746032,0.5160532593727112,0.3608642816543579,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4856872558594,0.8876745700836182,0.361658364534378,0.3444392681121826,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4863586425781,0.7880111336708069,0.2502427101135254,1.1361722946166992,284.4854736328125,284.95001220703125,296.4167785644531,291.7246398925781,296.4180908203125,297.7861022949219,284.48272705078125,1.0,0.5304677486419678,1.0,1.0,0.0,1.0,-2.860807418823242,2.860800743103028,6.579219643754186e-06,2.2092268466949463,0.9050874710083008,0.9050874710083008,0.0,118.40860748291016,90.0,59160.3515625,0.0,1915.3228759765625,1.0,279.1576538085937,282.9823303222656,294.7572631835937,298.6021423339844,293.1499938964844,293.1499938964844,278.8500061035156,36456.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769493341445924,1.0,0.0,0.0,3.700639247894287,3.700663805007935,9.137907568401716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7353515625,0.0,1593.7025146484375,1895.4371337890625,0.0,4102.14990234375,0.9168919324874878,1.0,0.0,3.0,1.0,0.0
12410820,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2481689453125,0.8334264159202576,0.2830275893211365,0.2567095160484314,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2480773925781,0.8429422378540039,0.2936781048774719,0.2802788019180298,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.24713134765625,0.9990000128746032,0.5181288719177246,0.344339907169342,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2476501464844,0.901207149028778,0.359598845243454,0.3423482179641723,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.24853515625,0.799414336681366,0.2483409196138382,1.1267948150634766,284.24737548828125,284.95001220703125,296.3478698730469,291.697998046875,296.3492431640625,297.7840270996094,284.24371337890625,1.0,0.520278811454773,1.0,1.0,0.0,1.0,-2.822076797485352,2.822070360183716,6.402709914254956e-06,2.1795122623443604,0.8938457369804382,0.8938457369804382,0.0,110.82793426513672,78.0,59605.19140625,0.0,1817.2750244140625,1.0,278.8579406738281,282.7427062988281,294.717529296875,298.5964660644531,293.1499938964844,293.1499938964844,279.1499938964844,36815.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828564524650574,1.0,0.0,0.0,3.671469211578369,3.6714935302734375,8.994418294605566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.68115234375,0.0,1563.3260498046875,1895.4371337890625,0.0,4153.50341796875,0.9106037616729736,1.0,0.0,3.0,1.0,0.0
12410880,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2481689453125,0.8334264159202576,0.2830275893211365,0.2567095160484314,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2480773925781,0.8429422378540039,0.2936781048774719,0.2802788019180298,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.24713134765625,0.9990000128746032,0.5181288719177246,0.344339907169342,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2476501464844,0.901207149028778,0.359598845243454,0.3423482179641723,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.24853515625,0.799414336681366,0.2483409196138382,1.1267948150634766,284.24737548828125,284.95001220703125,296.3478698730469,291.697998046875,296.3492431640625,297.7840270996094,284.24371337890625,1.0,0.520278811454773,1.0,1.0,0.0,1.0,-2.822076797485352,2.822070360183716,6.402709914254956e-06,2.1795122623443604,0.8938457369804382,0.8938457369804382,0.0,110.82793426513672,78.0,59605.19140625,0.0,1817.2750244140625,1.0,278.8579406738281,282.7427062988281,294.717529296875,298.5964660644531,293.1499938964844,293.1499938964844,279.1499938964844,36815.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828564524650574,1.0,0.0,0.0,3.671469211578369,3.6714935302734375,8.994418294605566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.68115234375,0.0,1563.3260498046875,1895.4371337890625,0.0,4153.50341796875,0.9106037616729736,1.0,0.0,3.0,1.0,0.0
12410940,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.8501624464988708,0.2820252180099487,0.2551144957542419,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.8603525161743164,0.2925889790058136,0.2786483466625213,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811340332031,0.9990000128746032,0.5258412957191467,0.3213577270507812,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.922935962677002,0.3586020767688751,0.340738296508789,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.8162522912025452,0.2473945468664169,1.1195120811462402,284.3811340332031,284.95001220703125,296.2779235839844,291.6708374023437,296.2793273925781,297.7851257324219,284.380615234375,1.0,0.5086050033569336,1.0,1.0,0.0,1.0,-2.7798871994018555,2.779881000518799,6.212545940798009e-06,2.146856546401977,0.8873821496963501,0.8873821496963501,0.0,101.76044464111328,81.0,57558.03125,0.0,1709.4608154296875,1.0,279.1422119140625,282.9197998046875,294.6258850097656,298.30535888671875,293.1499938964844,293.1499938964844,279.45001220703125,36818.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703328013420104,1.0,0.0,0.0,3.640348672866821,3.640372753143311,8.842584975354839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.95166015625,0.0,1528.5621337890625,1895.4371337890625,0.0,4044.1396484375,0.9036873579025269,1.0,0.0,3.0,1.0,0.0
12411000,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.8501624464988708,0.2820252180099487,0.2551144957542419,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.8603525161743164,0.2925889790058136,0.2786483466625213,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811340332031,0.9990000128746032,0.5258412957191467,0.3213577270507812,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.922935962677002,0.3586020767688751,0.340738296508789,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.8162522912025452,0.2473945468664169,1.1195120811462402,284.3811340332031,284.95001220703125,296.2779235839844,291.6708374023437,296.2793273925781,297.7851257324219,284.380615234375,1.0,0.5086050033569336,1.0,1.0,0.0,1.0,-2.7798871994018555,2.779881000518799,6.212545940798009e-06,2.146856546401977,0.8873821496963501,0.8873821496963501,0.0,101.76044464111328,81.0,57558.03125,0.0,1709.4608154296875,1.0,279.1422119140625,282.9197998046875,294.6258850097656,298.30535888671875,293.1499938964844,293.1499938964844,279.45001220703125,36818.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703328013420104,1.0,0.0,0.0,3.640348672866821,3.640372753143311,8.842584975354839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.95166015625,0.0,1528.5621337890625,1895.4371337890625,0.0,4044.1396484375,0.9036873579025269,1.0,0.0,3.0,1.0,0.0
12411060,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.549560546875,0.8659674525260925,0.2823087871074676,0.2549311220645904,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.8763923645019531,0.29255011677742,0.2781808972358703,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498046875,0.9990000128746032,0.5374687314033508,0.3035865426063537,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5497131347656,0.9432154893875122,0.3588501811027527,0.3405062258243561,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494689941406,0.8307214975357056,0.2477574050426483,1.118805170059204,284.5497741699219,284.95001220703125,296.207275390625,291.643310546875,296.2087097167969,297.8070983886719,284.5505676269531,1.0,0.5016857385635376,1.0,1.0,0.0,1.0,-2.7565934658050537,2.756587505340576,6.108241450419882e-06,2.128575086593628,0.8834317326545715,0.8834317326545715,0.0,95.4494400024414,84.0,55745.125,0.0,1645.1112060546875,1.0,279.44158935546875,283.1253356933594,294.5897827148437,298.1343688964844,293.1499938964844,293.1499938964844,279.75,36687.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956972599029541,1.0,0.0,0.0,3.614011526107788,3.614035367965698,8.715099397704762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.869140625,0.0,1498.5914306640625,1895.4371337890625,0.0,3925.553955078125,0.8977321982383728,1.0,0.0,3.0,1.0,0.0
12411120,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.549560546875,0.8659674525260925,0.2823087871074676,0.2549311220645904,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.8763923645019531,0.29255011677742,0.2781808972358703,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498046875,0.9990000128746032,0.5374687314033508,0.3035865426063537,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5497131347656,0.9432154893875122,0.3588501811027527,0.3405062258243561,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494689941406,0.8307214975357056,0.2477574050426483,1.118805170059204,284.5497741699219,284.95001220703125,296.207275390625,291.643310546875,296.2087097167969,297.8070983886719,284.5505676269531,1.0,0.5016857385635376,1.0,1.0,0.0,1.0,-2.7565934658050537,2.756587505340576,6.108241450419882e-06,2.128575086593628,0.8834317326545715,0.8834317326545715,0.0,95.4494400024414,84.0,55745.125,0.0,1645.1112060546875,1.0,279.44158935546875,283.1253356933594,294.5897827148437,298.1343688964844,293.1499938964844,293.1499938964844,279.75,36687.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956972599029541,1.0,0.0,0.0,3.614011526107788,3.614035367965698,8.715099397704762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.869140625,0.0,1498.5914306640625,1895.4371337890625,0.0,3925.553955078125,0.8977321982383728,1.0,0.0,3.0,1.0,0.0
12411180,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.8787774443626404,0.2832283675670624,0.2555015683174133,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.8891487717628479,0.2931308150291443,0.2784611284732818,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.9990000128746032,0.5495898127555847,0.2912853062152862,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.9582644701004028,0.3598054349422455,0.3411210179328918,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8424259424209595,0.2488985806703567,1.1225014925003052,284.7331237792969,284.95001220703125,296.13629150390625,291.61553955078125,296.13775634765625,297.83819580078125,284.7343444824219,1.0,0.4980808198451996,1.0,1.0,0.0,1.0,-2.74800181388855,2.7479958534240723,6.0700499489030335e-06,2.121859073638916,0.8820396065711975,0.8820396065711975,0.0,91.54621887207033,102.0,54173.16015625,0.0,1614.25390625,1.0,279.7413635253906,283.3392333984375,294.5682678222656,298.0071716308594,293.1499938964844,293.1499938964844,280.04998779296875,36475.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94523686170578,1.0,0.0,0.0,3.5954930782318115,3.5955166816711426,8.626014960100292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.18701171875,0.0,1476.8753662109375,1895.4371337890625,0.0,3819.952392578125,0.8934587836265564,1.0,0.0,3.0,1.0,0.0
12411240,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.8787774443626404,0.2832283675670624,0.2555015683174133,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.8891487717628479,0.2931308150291443,0.2784611284732818,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.9990000128746032,0.5495898127555847,0.2912853062152862,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.9582644701004028,0.3598054349422455,0.3411210179328918,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8424259424209595,0.2488985806703567,1.1225014925003052,284.7331237792969,284.95001220703125,296.13629150390625,291.61553955078125,296.13775634765625,297.83819580078125,284.7343444824219,1.0,0.4980808198451996,1.0,1.0,0.0,1.0,-2.74800181388855,2.7479958534240723,6.0700499489030335e-06,2.121859073638916,0.8820396065711975,0.8820396065711975,0.0,91.54621887207033,102.0,54173.16015625,0.0,1614.25390625,1.0,279.7413635253906,283.3392333984375,294.5682678222656,298.0071716308594,293.1499938964844,293.1499938964844,280.04998779296875,36475.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94523686170578,1.0,0.0,0.0,3.5954930782318115,3.5955166816711426,8.626014960100292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.18701171875,0.0,1476.8753662109375,1895.4371337890625,0.0,3819.952392578125,0.8934587836265564,1.0,0.0,3.0,1.0,0.0
