time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411300,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8789862990379333,0.2838287949562073,0.2559743523597717,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8891847729682922,0.2935705184936523,0.2788143455982208,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.555208146572113,0.2916203141212463,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9584079384803772,0.3604524433612823,0.3416583240032196,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8428411483764648,0.2496442943811416,1.125542163848877,284.8744201660156,284.95001220703125,296.1007995605469,291.6015930175781,296.10223388671875,297.85272216796875,284.88482666015625,1.0,0.4994674026966095,1.0,1.0,0.0,1.0,-2.753675937652588,2.7536697387695312,6.094727723393589e-06,2.1260464191436768,0.8828863501548767,0.8828863501548767,0.0,91.83946990966795,102.0,53050.91015625,0.0,1623.902587890625,1.0,279.9971618652344,283.5089111328125,294.537841796875,297.8514709472656,293.1499938964844,293.1499938964844,280.04998779296875,36336.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380285143852234,1.0,0.0,0.0,3.5895845890045166,3.589607954025269,8.597687610745197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.40380859375,0.0,1469.459716796875,1895.4371337890625,0.0,3754.50341796875,0.8920827507972717,1.0,0.0,3.0,1.0,0.0
12411360,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8754264712333679,0.2845539450645447,0.2566486895084381,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8853394985198975,0.2941226065158844,0.2793551683425903,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9990000128746032,0.5598959922790527,0.2959080338478088,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9541796445846558,0.3612420558929443,0.3424127101898193,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8398841023445129,0.250497043132782,1.1294549703598022,284.9360656738281,284.95001220703125,296.0653686523437,291.5876770019531,296.0668029785156,297.86383056640625,284.9385986328125,1.0,0.5024542808532715,1.0,1.0,0.0,1.0,-2.76588773727417,2.7658815383911133,6.14880218563485e-06,2.135427474975586,0.8834578394889832,0.8834578394889832,0.0,93.51805114746094,120.0,52963.28515625,0.0,1649.712158203125,1.0,280.0413513183594,283.5658569335937,294.5487670898437,297.9031066894531,293.1499938964844,293.1499938964844,280.3500061035156,36204.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93517404794693,1.0,0.0,0.0,3.586920499801636,3.586943864822388,8.584930242250266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.73095703125,0.0,1465.619873046875,1895.4371337890625,0.0,3728.4736328125,0.8913596868515015,1.0,0.0,3.0,1.0,0.0
12411420,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8603521585464478,0.286156564950943,0.2582238316535949,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.8694801926612854,0.2953746616840362,0.2806877791881561,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.9990000128746032,0.5662568211555481,0.3136008977890014,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.9354578256607056,0.3630503416061401,0.3442362248897552,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.8268064260482788,0.2522791624069214,1.138269066810608,285.1538391113281,284.95001220703125,295.99481201171875,291.5599060058594,295.9962463378906,297.8729858398437,285.15679931640625,1.0,0.5122770667076111,1.0,1.0,0.0,1.0,-2.803415060043335,2.8034088611602783,6.316818598861573e-06,2.1644153594970703,0.8879005908966064,0.8879005908966064,0.0,100.18755340576172,138.0,52026.09765625,0.0,1737.573486328125,1.0,280.3412170410156,283.7999572753906,294.5309753417969,297.8214416503906,293.1499938964844,293.1499938964844,280.6499938964844,35891.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271225929260254,1.0,0.0,0.0,3.590055227279663,3.590078592300415,8.599942589171405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.71875,0.0,1466.6953125,1895.4371337890625,0.0,3654.73876953125,0.8918378353118896,1.0,0.0,3.0,1.0,0.0
12411480,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8603521585464478,0.286156564950943,0.2582238316535949,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.8694801926612854,0.2953746616840362,0.2806877791881561,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.9990000128746032,0.5662568211555481,0.3136008977890014,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.9354578256607056,0.3630503416061401,0.3442362248897552,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.8268064260482788,0.2522791624069214,1.138269066810608,285.1538391113281,284.95001220703125,295.99481201171875,291.5599060058594,295.9962463378906,297.8729858398437,285.15679931640625,1.0,0.5122770667076111,1.0,1.0,0.0,1.0,-2.803415060043335,2.8034088611602783,6.316818598861573e-06,2.1644153594970703,0.8879005908966064,0.8879005908966064,0.0,100.18755340576172,138.0,52026.09765625,0.0,1737.573486328125,1.0,280.3412170410156,283.7999572753906,294.5309753417969,297.8214416503906,293.1499938964844,293.1499938964844,280.6499938964844,35891.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271225929260254,1.0,0.0,0.0,3.590055227279663,3.590078592300415,8.599942589171405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.71875,0.0,1466.6953125,1895.4371337890625,0.0,3654.73876953125,0.8918378353118896,1.0,0.0,3.0,1.0,0.0
12411540,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.8403803110122681,0.2879221439361572,0.2600804269313812,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8485090136528015,0.296761155128479,0.2822934687137604,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752746582031,0.9990000128746032,0.5690897107124329,0.3397307395935058,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.9093519449234008,0.3651346266269684,0.3464600145816803,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37420654296875,0.8081905245780945,0.2540821135044098,1.147886872291565,285.3751220703125,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.86688232421875,285.37811279296875,1.0,0.5258509516716003,1.0,1.0,0.0,1.0,-2.853203296661377,2.853196859359741,6.543442850670544e-06,2.202972412109375,0.895327627658844,0.895327627658844,0.0,110.42489624023438,156.0,51246.5703125,0.0,1864.323486328125,1.0,280.64129638671875,284.0338439941406,294.5118408203125,297.7510681152344,293.1499938964844,293.1499938964844,280.95001220703125,35566.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207557439804076,1.0,0.0,0.0,3.605372905731201,3.605396509170532,8.67348603605933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.24072265625,0.0,1480.8785400390625,1895.4371337890625,0.0,3596.131103515625,0.8950271010398865,1.0,0.0,3.0,1.0,0.0
12411600,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.8403803110122681,0.2879221439361572,0.2600804269313812,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8485090136528015,0.296761155128479,0.2822934687137604,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752746582031,0.9990000128746032,0.5690897107124329,0.3397307395935058,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.9093519449234008,0.3651346266269684,0.3464600145816803,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37420654296875,0.8081905245780945,0.2540821135044098,1.147886872291565,285.3751220703125,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.86688232421875,285.37811279296875,1.0,0.5258509516716003,1.0,1.0,0.0,1.0,-2.853203296661377,2.853196859359741,6.543442850670544e-06,2.202972412109375,0.895327627658844,0.895327627658844,0.0,110.42489624023438,156.0,51246.5703125,0.0,1864.323486328125,1.0,280.64129638671875,284.0338439941406,294.5118408203125,297.7510681152344,293.1499938964844,293.1499938964844,280.95001220703125,35566.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207557439804076,1.0,0.0,0.0,3.605372905731201,3.605396509170532,8.67348603605933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.24072265625,0.0,1480.8785400390625,1895.4371337890625,0.0,3596.131103515625,0.8950271010398865,1.0,0.0,3.0,1.0,0.0
12411660,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.593017578125,0.8197829127311707,0.2898430526256561,0.2621588408946991,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59307861328125,0.8271147608757019,0.2982080578804016,0.2840664684772491,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938720703125,0.9990000128746032,0.5691234469413757,0.3707970380783081,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.8844160437583923,0.3674240410327911,0.348987877368927,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.7866661548614502,0.2558474838733673,1.1578330993652344,285.5936279296875,284.95001220703125,295.8564147949219,291.50518798828125,295.85772705078125,297.8485107421875,285.5964050292969,1.0,0.5418322086334229,1.0,1.0,0.0,1.0,-2.9101600646972656,2.910153150558472,6.807704721722985e-06,2.2471299171447754,0.9056578874588012,0.9056578874588012,0.0,123.42684936523438,159.0,50549.890625,0.0,2020.866943359375,1.0,280.9414978027344,284.2633056640625,294.4904479980469,297.6851806640625,293.1499938964844,293.1499938964844,280.6499938964844,35253.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155148267745972,1.0,0.0,0.0,3.6324307918548575,3.632454633712769,8.804161666375876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.31396484375,0.0,1508.1510009765625,1895.4371337890625,0.0,3547.710205078125,0.9008556604385376,1.0,0.0,3.0,1.0,0.0
12411720,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.593017578125,0.8197829127311707,0.2898430526256561,0.2621588408946991,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59307861328125,0.8271147608757019,0.2982080578804016,0.2840664684772491,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938720703125,0.9990000128746032,0.5691234469413757,0.3707970380783081,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.8844160437583923,0.3674240410327911,0.348987877368927,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.7866661548614502,0.2558474838733673,1.1578330993652344,285.5936279296875,284.95001220703125,295.8564147949219,291.50518798828125,295.85772705078125,297.8485107421875,285.5964050292969,1.0,0.5418322086334229,1.0,1.0,0.0,1.0,-2.9101600646972656,2.910153150558472,6.807704721722985e-06,2.2471299171447754,0.9056578874588012,0.9056578874588012,0.0,123.42684936523438,159.0,50549.890625,0.0,2020.866943359375,1.0,280.9414978027344,284.2633056640625,294.4904479980469,297.6851806640625,293.1499938964844,293.1499938964844,280.6499938964844,35253.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155148267745972,1.0,0.0,0.0,3.6324307918548575,3.632454633712769,8.804161666375876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.31396484375,0.0,1508.1510009765625,1895.4371337890625,0.0,3547.710205078125,0.9008556604385376,1.0,0.0,3.0,1.0,0.0
12411780,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.8039618730545044,0.2903410196304321,0.2634054720401764,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.8114269971847534,0.2985791265964508,0.2851365208625793,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.9990000128746032,0.5659298896789551,0.3952258229255676,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.8668389320373535,0.368488997220993,0.3507740795612335,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.7710655331611633,0.2565159797668457,1.1642967462539673,285.433349609375,284.95001220703125,295.789306640625,291.4786071777344,295.7905578613281,297.8256225585937,285.43212890625,1.0,0.5537739396095276,1.0,1.0,0.0,1.0,-2.9522838592529297,2.952276945114136,7.007516614976339e-06,2.280225276947021,0.9108346104621888,0.9108346104621888,0.0,134.3641815185547,162.0,52236.07421875,0.0,2146.980712890625,1.0,280.6578369140625,284.0729064941406,294.5375671386719,297.9089050292969,293.1499938964844,293.1499938964844,280.3500061035156,35310.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313004612922668,1.0,0.0,0.0,3.658930540084839,3.658954620361328,8.933088793128263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.3193359375,0.0,1537.9520263671875,1895.4371337890625,0.0,3693.0556640625,0.9067935943603516,1.0,0.0,3.0,1.0,0.0
12411840,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.8039618730545044,0.2903410196304321,0.2634054720401764,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.8114269971847534,0.2985791265964508,0.2851365208625793,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.9990000128746032,0.5659298896789551,0.3952258229255676,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.8668389320373535,0.368488997220993,0.3507740795612335,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.7710655331611633,0.2565159797668457,1.1642967462539673,285.433349609375,284.95001220703125,295.789306640625,291.4786071777344,295.7905578613281,297.8256225585937,285.43212890625,1.0,0.5537739396095276,1.0,1.0,0.0,1.0,-2.9522838592529297,2.952276945114136,7.007516614976339e-06,2.280225276947021,0.9108346104621888,0.9108346104621888,0.0,134.3641815185547,162.0,52236.07421875,0.0,2146.980712890625,1.0,280.6578369140625,284.0729064941406,294.5375671386719,297.9089050292969,293.1499938964844,293.1499938964844,280.3500061035156,35310.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313004612922668,1.0,0.0,0.0,3.658930540084839,3.658954620361328,8.933088793128263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.3193359375,0.0,1537.9520263671875,1895.4371337890625,0.0,3693.0556640625,0.9067935943603516,1.0,0.0,3.0,1.0,0.0
12411900,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.792681097984314,0.2899607121944427,0.2635184526443481,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.8002339601516724,0.2982595860958099,0.2852732539176941,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28387451171875,0.9897345900535583,0.5642445087432861,0.395623117685318,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.8553348183631897,0.3684247136116028,0.3511815071105957,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885131835937,0.7606949806213379,0.2563017010688782,1.1654646396636963,285.2849426269531,284.95001220703125,295.75640869140625,291.465576171875,295.7576599121094,297.8168334960937,285.2748107910156,1.0,0.55788654088974,1.0,1.0,0.0,1.0,-2.9538252353668213,2.953818082809448,7.016501513135154e-06,2.2821409702301025,0.9116440415382384,0.9116440415382384,0.0,141.11810302734375,162.0,53399.03125,0.0,2184.5078125,1.0,280.4008483886719,283.8992614746094,294.5506591796875,298.0623779296875,293.1499938964844,293.1499938964844,280.3500061035156,35404.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941247284412384,1.0,0.0,0.0,3.6698966026306152,3.669920682907105,8.98671487448155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.208984375,0.0,1550.9398193359375,1895.4371337890625,0.0,3783.780029296875,0.9092745780944824,1.0,0.0,3.0,1.0,0.0
12411960,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.7834442257881165,0.2892614603042602,0.2632080018520355,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.7909982800483704,0.297674298286438,0.2850427627563476,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.9800606369972228,0.5634616613388062,0.3949272930622101,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.8462520837783813,0.3680377900600433,0.3511587083339691,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.7524147033691406,0.2558080852031708,1.164821743965149,285.21746826171875,284.95001220703125,295.7240295410156,291.4527587890625,295.7252502441406,297.80987548828125,285.214599609375,1.0,0.5611074566841125,1.0,1.0,0.0,1.0,-2.952677965164185,2.95267105102539,7.010602530499455e-06,2.2810587882995605,0.912702977657318,0.912702977657318,0.0,146.75106811523438,150.0,53503.3828125,0.0,2210.037353515625,1.0,280.358154296875,283.83935546875,294.5126953125,297.9889831542969,293.1499938964844,293.1499938964844,280.04998779296875,35502.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462385177612304,1.0,0.0,0.0,3.678304433822632,3.6783287525177,9.027939427141972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.97021484375,0.0,1561.1324462890625,1895.4371337890625,0.0,3829.01318359375,0.9112516045570374,1.0,0.0,3.0,1.0,0.0
12412020,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7771543860435486,0.2874101102352142,0.2618090510368347,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.784868061542511,0.2960707545280456,0.283797025680542,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9742425084114076,0.5629234910011292,0.394468605518341,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.840634286403656,0.3667221963405609,0.3502215445041656,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7469702363014221,0.2543903887271881,1.1597346067428589,284.9900207519531,284.95001220703125,295.6609802246094,291.42779541015625,295.66217041015625,297.7967834472656,284.987060546875,1.0,0.5609399676322937,1.0,1.0,0.0,1.0,-2.9417150020599365,2.9417080879211426,6.958957783353981e-06,2.2727279663085938,0.9114235639572144,0.9114235639572144,0.0,149.65052795410156,138.0,54584.14453125,0.0,2205.46337890625,1.0,280.0579528808594,283.5999450683594,294.47186279296875,298.0199890136719,293.1499938964844,293.1499938964844,279.75,35760.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572794437408448,1.0,0.0,0.0,3.688046932220459,3.6880712509155273,9.075826028492884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.5693359375,0.0,1574.10302734375,1895.4371337890625,0.0,3928.297607421875,0.913604497909546,1.0,0.0,3.0,1.0,0.0
12412080,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7771543860435486,0.2874101102352142,0.2618090510368347,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.784868061542511,0.2960707545280456,0.283797025680542,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9742425084114076,0.5629234910011292,0.394468605518341,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.840634286403656,0.3667221963405609,0.3502215445041656,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7469702363014221,0.2543903887271881,1.1597346067428589,284.9900207519531,284.95001220703125,295.6609802246094,291.42779541015625,295.66217041015625,297.7967834472656,284.987060546875,1.0,0.5609399676322937,1.0,1.0,0.0,1.0,-2.9417150020599365,2.9417080879211426,6.958957783353981e-06,2.2727279663085938,0.9114235639572144,0.9114235639572144,0.0,149.65052795410156,138.0,54584.14453125,0.0,2205.46337890625,1.0,280.0579528808594,283.5999450683594,294.47186279296875,298.0199890136719,293.1499938964844,293.1499938964844,279.75,35760.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572794437408448,1.0,0.0,0.0,3.688046932220459,3.6880712509155273,9.075826028492884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.5693359375,0.0,1574.10302734375,1895.4371337890625,0.0,3928.297607421875,0.913604497909546,1.0,0.0,3.0,1.0,0.0
12412140,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.7788965106010437,0.2852611839771271,0.2598405480384826,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.7869036197662354,0.2941368818283081,0.281939148902893,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.9782739281654358,0.5626254677772522,0.3941788077354431,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.8431247472763062,0.364958107471466,0.3485524654388428,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.7487099170684814,0.2526777386665344,1.1518468856811523,284.7626647949219,284.95001220703125,295.6005249023437,291.4039001464844,295.6016845703125,297.7755432128906,284.7597961425781,1.0,0.5566498041152954,1.0,1.0,0.0,1.0,-2.925283908843994,2.9252769947052,6.881565695948666e-06,2.2600908279418945,0.9071052074432372,0.9071052074432372,0.0,146.44078063964844,126.0,55539.68359375,0.0,2160.944580078125,1.0,279.7579345703125,283.3627014160156,294.43609619140625,298.0440673828125,293.1499938964844,293.1499938964844,279.45001220703125,36056.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658197164535522,1.0,0.0,0.0,3.686844110488892,3.686868667602539,9.069907491721096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.541015625,0.0,1574.9739990234375,1895.4371337890625,0.0,4004.29052734375,0.913532555103302,1.0,0.0,3.0,1.0,0.0
12412200,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.7788965106010437,0.2852611839771271,0.2598405480384826,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.7869036197662354,0.2941368818283081,0.281939148902893,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.9782739281654358,0.5626254677772522,0.3941788077354431,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.8431247472763062,0.364958107471466,0.3485524654388428,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.7487099170684814,0.2526777386665344,1.1518468856811523,284.7626647949219,284.95001220703125,295.6005249023437,291.4039001464844,295.6016845703125,297.7755432128906,284.7597961425781,1.0,0.5566498041152954,1.0,1.0,0.0,1.0,-2.925283908843994,2.9252769947052,6.881565695948666e-06,2.2600908279418945,0.9071052074432372,0.9071052074432372,0.0,146.44078063964844,126.0,55539.68359375,0.0,2160.944580078125,1.0,279.7579345703125,283.3627014160156,294.43609619140625,298.0440673828125,293.1499938964844,293.1499938964844,279.45001220703125,36056.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658197164535522,1.0,0.0,0.0,3.686844110488892,3.686868667602539,9.069907491721096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.541015625,0.0,1574.9739990234375,1895.4371337890625,0.0,4004.29052734375,0.913532555103302,1.0,0.0,3.0,1.0,0.0
12412260,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400085449219,0.7857984304428101,0.2829901874065399,0.2576101422309875,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399475097656,0.7941432595252991,0.2920360267162323,0.2797603905200958,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390625,0.9877398610115052,0.5622526407241821,0.3937677145004272,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.850836992263794,0.3629387021064758,0.3464726507663727,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5402526855469,0.7550994157791138,0.2508292496204376,1.1426013708114624,284.5393371582031,284.95001220703125,295.5430603027344,291.3812866210937,295.54412841796875,297.7562866210937,284.53668212890625,1.0,0.5498631596565247,1.0,1.0,0.0,1.0,-2.905879020690918,2.905872344970703,6.790622137486935e-06,2.2451212406158447,0.899832546710968,0.899832546710968,0.0,139.71499633789062,114.0,56392.09765625,0.0,2094.408935546875,1.0,279.4580078125,283.1307067871094,294.40625,298.06787109375,293.1499938964844,293.1499938964844,279.1499938964844,36379.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729281067848206,1.0,0.0,0.0,3.673682928085327,3.673707246780396,9.005267997963529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.6259765625,0.0,1562.5322265625,1895.4371337890625,0.0,4066.95361328125,0.9108048677444458,1.0,0.0,3.0,1.0,0.0
12412320,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400085449219,0.7857984304428101,0.2829901874065399,0.2576101422309875,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399475097656,0.7941432595252991,0.2920360267162323,0.2797603905200958,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390625,0.9877398610115052,0.5622526407241821,0.3937677145004272,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.850836992263794,0.3629387021064758,0.3464726507663727,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5402526855469,0.7550994157791138,0.2508292496204376,1.1426013708114624,284.5393371582031,284.95001220703125,295.5430603027344,291.3812866210937,295.54412841796875,297.7562866210937,284.53668212890625,1.0,0.5498631596565247,1.0,1.0,0.0,1.0,-2.905879020690918,2.905872344970703,6.790622137486935e-06,2.2451212406158447,0.899832546710968,0.899832546710968,0.0,139.71499633789062,114.0,56392.09765625,0.0,2094.408935546875,1.0,279.4580078125,283.1307067871094,294.40625,298.06787109375,293.1499938964844,293.1499938964844,279.1499938964844,36379.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729281067848206,1.0,0.0,0.0,3.673682928085327,3.673707246780396,9.005267997963529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.6259765625,0.0,1562.5322265625,1895.4371337890625,0.0,4066.95361328125,0.9108048677444458,1.0,0.0,3.0,1.0,0.0
12412380,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.32305908203125,0.796632707118988,0.2806519567966461,0.2552401721477508,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.322998046875,0.805298924446106,0.2898364961147308,0.2774028480052948,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222045898437,0.9990000128746032,0.5617814064025879,0.3926732540130615,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226623535156,0.8627287149429321,0.3607600927352905,0.3441511988639831,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.765195369720459,0.2489034831523895,1.1326076984405518,284.3224792480469,284.95001220703125,295.4888916015625,291.360107421875,295.4898986816406,297.739013671875,284.32000732421875,1.0,0.5415209531784058,1.0,1.0,0.0,1.0,-2.884145498275757,2.884138822555542,6.68960683469777e-06,2.228410243988037,0.8897109031677246,0.8897109031677246,0.0,131.0395965576172,102.0,57144.21484375,0.0,2015.2052001953125,1.0,279.1581420898437,282.906005859375,294.3803100585937,298.0904235839844,293.1499938964844,293.1499938964844,279.45001220703125,36727.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790855050086976,1.0,0.0,0.0,3.647597789764404,3.6476218700408936,8.877837558429746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.34375,0.0,1535.9349365234375,1895.4371337890625,0.0,4120.76904296875,0.9052117466926576,1.0,0.0,3.0,1.0,0.0
12412440,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.32305908203125,0.796632707118988,0.2806519567966461,0.2552401721477508,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.322998046875,0.805298924446106,0.2898364961147308,0.2774028480052948,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222045898437,0.9990000128746032,0.5617814064025879,0.3926732540130615,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226623535156,0.8627287149429321,0.3607600927352905,0.3441511988639831,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.765195369720459,0.2489034831523895,1.1326076984405518,284.3224792480469,284.95001220703125,295.4888916015625,291.360107421875,295.4898986816406,297.739013671875,284.32000732421875,1.0,0.5415209531784058,1.0,1.0,0.0,1.0,-2.884145498275757,2.884138822555542,6.68960683469777e-06,2.228410243988037,0.8897109031677246,0.8897109031677246,0.0,131.0395965576172,102.0,57144.21484375,0.0,2015.2052001953125,1.0,279.1581420898437,282.906005859375,294.3803100585937,298.0904235839844,293.1499938964844,293.1499938964844,279.45001220703125,36727.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790855050086976,1.0,0.0,0.0,3.647597789764404,3.6476218700408936,8.877837558429746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.34375,0.0,1535.9349365234375,1895.4371337890625,0.0,4120.76904296875,0.9052117466926576,1.0,0.0,3.0,1.0,0.0
12412500,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.8007926344871521,0.2799176275730133,0.2542334794998169,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4317626953125,0.8094595670700073,0.2890179455280304,0.2763484120368957,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4345397949219,0.9990000128746032,0.56282639503479,0.3861415386199951,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43292236328125,0.867379903793335,0.3600198328495025,0.3431275486946106,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4307861328125,0.769095242023468,0.2481981813907623,1.1281700134277344,284.4336242675781,284.95001220703125,295.4631652832031,291.35009765625,295.46417236328125,297.7402648925781,284.4415588378906,1.0,0.5365074276924133,1.0,1.0,0.0,1.0,-2.8641061782836914,2.864099502563477,6.600953383895103e-06,2.2147138118743896,0.8873159289360046,0.8873159289360046,0.0,127.51221466064452,102.0,55737.08984375,0.0,1967.2088623046875,1.0,279.401123046875,283.0511474609375,294.307861328125,297.8333740234375,293.1499938964844,293.1499938964844,279.45001220703125,36725.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971552073955536,1.0,0.0,0.0,3.633400678634644,3.6334245204925537,8.808863185549853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.5693359375,0.0,1520.1845703125,1895.4371337890625,0.0,4054.8671875,0.9021012783050536,1.0,0.0,3.0,1.0,0.0
12412560,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4669189453125,0.8081731200218201,0.2796461284160614,0.2536711990833282,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4669189453125,0.8164063096046448,0.2885339856147766,0.2756015062332153,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4670104980469,0.9990000128746032,0.5657863020896912,0.3750495612621307,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4669494628906,0.8753920793533325,0.3597075343132019,0.3425064384937286,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668884277344,0.775990903377533,0.2478416264057159,1.1251342296600342,284.46697998046875,284.95001220703125,295.4384155273437,291.3405456542969,295.4393615722656,297.7541198730469,284.4669189453125,1.0,0.5313584208488464,1.0,1.0,0.0,1.0,-2.847900390625,2.8478939533233643,6.522576313727768e-06,2.200428009033203,0.8844772577285767,0.8844772577285767,0.0,122.6731948852539,90.0,55263.79296875,0.0,1915.345947265625,1.0,279.4420166015625,283.0883178710937,294.2955627441406,297.8220520019531,293.1499938964844,293.1499938964844,279.75,36706.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665797352790833,1.0,0.0,0.0,3.620606422424317,3.6206302642822266,8.746936259740323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.455078125,0.0,1505.953857421875,1895.4371337890625,0.0,4011.016845703125,0.8992041945457458,1.0,0.0,3.0,1.0,0.0
12412620,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.8254461884498596,0.2798409461975097,0.2533077597618103,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.8330556750297546,0.2881858944892883,0.2747380435466766,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288757324219,0.9990000128746032,0.5758677124977112,0.3504580855369568,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288146972656,0.8955132365226746,0.3598493337631225,0.3420635163784027,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286926269531,0.7935949563980103,0.2479327023029327,1.1226582527160645,284.6288452148437,284.95001220703125,295.3919982910156,291.32275390625,295.39288330078125,297.7782592773437,284.62890625,1.0,0.5202653408050537,1.0,1.0,0.0,1.0,-2.813358783721924,2.813352584838867,6.36510958429426e-06,2.1736459732055664,0.8815633058547974,0.8815633058547974,0.0,112.62751007080078,93.0,53400.69921875,0.0,1812.3751220703125,1.0,279.7414245605469,283.2859802246094,294.2660827636719,297.6605834960937,293.1499938964844,293.1499938964844,280.04998779296875,36568.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525781273841858,1.0,0.0,0.0,3.598816633224488,3.5988402366638184,8.641969770906144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.31396484375,0.0,1481.1588134765625,1895.4371337890625,0.0,3886.157958984375,0.8942561745643616,1.0,0.0,3.0,1.0,0.0
12412680,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.8254461884498596,0.2798409461975097,0.2533077597618103,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.8330556750297546,0.2881858944892883,0.2747380435466766,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288757324219,0.9990000128746032,0.5758677124977112,0.3504580855369568,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288146972656,0.8955132365226746,0.3598493337631225,0.3420635163784027,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286926269531,0.7935949563980103,0.2479327023029327,1.1226582527160645,284.6288452148437,284.95001220703125,295.3919982910156,291.32275390625,295.39288330078125,297.7782592773437,284.62890625,1.0,0.5202653408050537,1.0,1.0,0.0,1.0,-2.813358783721924,2.813352584838867,6.36510958429426e-06,2.1736459732055664,0.8815633058547974,0.8815633058547974,0.0,112.62751007080078,93.0,53400.69921875,0.0,1812.3751220703125,1.0,279.7414245605469,283.2859802246094,294.2660827636719,297.6605834960937,293.1499938964844,293.1499938964844,280.04998779296875,36568.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525781273841858,1.0,0.0,0.0,3.598816633224488,3.5988402366638184,8.641969770906144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.31396484375,0.0,1481.1588134765625,1895.4371337890625,0.0,3886.157958984375,0.8942561745643616,1.0,0.0,3.0,1.0,0.0
12412740,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.8393067717552185,0.2806559205055237,0.253692626953125,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.8466891646385193,0.288468599319458,0.27463299036026,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.9990000128746032,0.5887316465377808,0.3327345848083496,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.9124695062637328,0.3606725037097931,0.3424625694751739,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.8084217309951782,0.2489603757858276,1.12521231174469,284.8029479980469,284.95001220703125,295.3500061035156,291.3069763183594,295.3507995605469,297.80987548828125,284.803955078125,1.0,0.5140588879585266,1.0,1.0,0.0,1.0,-2.795919418334961,2.7959132194519043,6.285764357016888e-06,2.159860372543335,0.8810255527496338,0.8810255527496338,0.0,106.02952575683594,96.0,51791.8203125,0.0,1754.0181884765625,1.0,280.041259765625,283.4916381835937,294.2526550292969,297.5374755859375,293.1499938964844,293.1499938964844,280.3500061035156,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393291473388672,1.0,0.0,0.0,3.5845606327056885,3.5845842361450195,8.573638865527755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.73828125,0.0,1464.2332763671875,1895.4371337890625,0.0,3766.343017578125,0.8909375667572021,1.0,0.0,3.0,1.0,0.0
12412800,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.8393067717552185,0.2806559205055237,0.253692626953125,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.8466891646385193,0.288468599319458,0.27463299036026,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.9990000128746032,0.5887316465377808,0.3327345848083496,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.9124695062637328,0.3606725037097931,0.3424625694751739,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.8084217309951782,0.2489603757858276,1.12521231174469,284.8029479980469,284.95001220703125,295.3500061035156,291.3069763183594,295.3507995605469,297.80987548828125,284.803955078125,1.0,0.5140588879585266,1.0,1.0,0.0,1.0,-2.795919418334961,2.7959132194519043,6.285764357016888e-06,2.159860372543335,0.8810255527496338,0.8810255527496338,0.0,106.02952575683594,96.0,51791.8203125,0.0,1754.0181884765625,1.0,280.041259765625,283.4916381835937,294.2526550292969,297.5374755859375,293.1499938964844,293.1499938964844,280.3500061035156,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393291473388672,1.0,0.0,0.0,3.5845606327056885,3.5845842361450195,8.573638865527755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.73828125,0.0,1464.2332763671875,1895.4371337890625,0.0,3766.343017578125,0.8909375667572021,1.0,0.0,3.0,1.0,0.0
12412860,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8497008085250854,0.2818631827831268,0.2545556724071502,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8568441867828369,0.2891751229763031,0.2750639319419861,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.6014050841331482,0.3211949467658996,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9259271025657654,0.3619318008422851,0.3434085547924042,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8190231919288635,0.2505257725715637,1.1310142278671265,284.9887390136719,284.95001220703125,295.3151550292969,291.29443359375,295.3157653808594,297.845947265625,284.9901733398437,1.0,0.5111337900161743,1.0,1.0,0.0,1.0,-2.7917051315307617,2.791698932647705,6.26654900770518e-06,2.156475782394409,0.8830548524856567,0.8830548524856567,0.0,102.16900634765624,99.0,50405.390625,-0.0,1729.2352294921875,1.0,280.3411560058594,283.7032470703125,294.245849609375,297.4389953613281,293.1499938964844,293.1499938964844,280.6499938964844,36105.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272977709770204,1.0,0.0,0.0,3.579852104187012,3.579875469207764,8.551128871658875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.95654296875,0.0,1457.289794921875,1895.4371337890625,0.0,3656.347900390625,0.8897072672843933,1.0,0.0,3.0,1.0,0.0
12412920,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8497008085250854,0.2818631827831268,0.2545556724071502,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8568441867828369,0.2891751229763031,0.2750639319419861,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.6014050841331482,0.3211949467658996,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9259271025657654,0.3619318008422851,0.3434085547924042,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8190231919288635,0.2505257725715637,1.1310142278671265,284.9887390136719,284.95001220703125,295.3151550292969,291.29443359375,295.3157653808594,297.845947265625,284.9901733398437,1.0,0.5111337900161743,1.0,1.0,0.0,1.0,-2.7917051315307617,2.791698932647705,6.26654900770518e-06,2.156475782394409,0.8830548524856567,0.8830548524856567,0.0,102.16900634765624,99.0,50405.390625,-0.0,1729.2352294921875,1.0,280.3411560058594,283.7032470703125,294.245849609375,297.4389953613281,293.1499938964844,293.1499938964844,280.6499938964844,36105.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272977709770204,1.0,0.0,0.0,3.579852104187012,3.579875469207764,8.551128871658875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.95654296875,0.0,1457.289794921875,1895.4371337890625,0.0,3656.347900390625,0.8897072672843933,1.0,0.0,3.0,1.0,0.0
12412980,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8570132851600647,0.2833352386951446,0.2557372152805328,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795654296875,0.8638207912445068,0.2901562452316284,0.2758442461490631,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.9990000128746032,0.6134345531463623,0.3142789602279663,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.9351950883865356,0.3635008037090301,0.344730019569397,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.8263416886329651,0.2523932456970215,1.1386672258377075,285.179931640625,284.95001220703125,295.2894897460937,291.2861633300781,295.2899169921875,297.8789978027344,285.1815490722656,1.0,0.510612964630127,1.0,1.0,0.0,1.0,-2.7965292930603027,2.796522855758667,6.288039912760723e-06,2.160116910934448,0.8876727819442749,0.8876727819442749,0.0,100.18972778320312,102.0,49184.37109375,-0.0,1727.1121826171875,1.0,280.64117431640625,283.9164123535156,294.2431030273437,297.35662841796875,293.1499938964844,293.1499938964844,280.95001220703125,35824.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163540601730348,1.0,0.0,0.0,3.5856411457061768,3.5856645107269287,8.578807637604768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.90673828125,0.0,1461.446044921875,1895.4371337890625,0.0,3555.473876953125,0.8907983899116516,1.0,0.0,3.0,1.0,0.0
12413040,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8570132851600647,0.2833352386951446,0.2557372152805328,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795654296875,0.8638207912445068,0.2901562452316284,0.2758442461490631,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.9990000128746032,0.6134345531463623,0.3142789602279663,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.9351950883865356,0.3635008037090301,0.344730019569397,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.8263416886329651,0.2523932456970215,1.1386672258377075,285.179931640625,284.95001220703125,295.2894897460937,291.2861633300781,295.2899169921875,297.8789978027344,285.1815490722656,1.0,0.510612964630127,1.0,1.0,0.0,1.0,-2.7965292930603027,2.796522855758667,6.288039912760723e-06,2.160116910934448,0.8876727819442749,0.8876727819442749,0.0,100.18972778320312,102.0,49184.37109375,-0.0,1727.1121826171875,1.0,280.64117431640625,283.9164123535156,294.2431030273437,297.35662841796875,293.1499938964844,293.1499938964844,280.95001220703125,35824.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163540601730348,1.0,0.0,0.0,3.5856411457061768,3.5856645107269287,8.578807637604768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.90673828125,0.0,1461.446044921875,1895.4371337890625,0.0,3555.473876953125,0.8907983899116516,1.0,0.0,3.0,1.0,0.0
12413100,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.8595098853111267,0.2841276228427887,0.2563815116882324,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.8661264181137085,0.2907074689865112,0.2763037979602813,297.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.9990000128746032,0.6191895008087158,0.3122907280921936,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.9382628202438354,0.3643619120121002,0.3454705476760864,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160400390625,0.8289152383804321,0.2533869743347168,1.1428487300872805,285.3192749023437,284.95001220703125,295.27984619140625,291.2834777832031,295.2802124023437,297.8935241699219,285.3289489746094,1.0,0.5110360383987427,1.0,1.0,0.0,1.0,-2.8013792037963867,2.801372766494751,6.3098041209741496e-06,2.1638336181640625,0.8914737701416016,0.8914737701416016,0.0,99.75772094726562,102.0,48142.16796875,-0.0,1732.4058837890625,1.0,280.8970031738281,284.0805969238281,294.2212219238281,297.2209777832031,293.1499938964844,293.1499938964844,280.95001220703125,35669.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091808199882508,1.0,0.0,0.0,3.5923633575439453,3.5923867225646973,8.61100375004753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.70068359375,0.0,1467.5482177734375,1895.4371337890625,0.0,3489.0,0.8922231197357178,1.0,0.0,3.0,1.0,0.0
