time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413160,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.8616225719451904,0.284995824098587,0.2571430206298828,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.8680075407028198,0.2913250923156738,0.2768618464469909,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.9990000128746032,0.6248474717140198,0.3108955919742584,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37322998046875,0.9407749176025392,0.3653129637241363,0.346336305141449,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727722167969,0.8311095833778381,0.2544473707675934,1.1474636793136597,285.37335205078125,284.95001220703125,295.2722473144531,291.28173828125,295.27252197265625,297.906982421875,285.375,1.0,0.5118395090103149,1.0,1.0,0.0,1.0,-2.8078725337982178,2.807866096496582,6.339025276247412e-06,2.1688199043273926,0.8948860168457031,0.8948860168457031,0.0,99.57159423828124,105.0,48087.77734375,-0.0,1741.3955078125,1.0,280.9413757324219,284.12896728515625,294.2432556152344,297.2861328125,293.1499938964844,293.1499938964844,281.25,35537.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062969088554382,1.0,0.0,0.0,3.602157592773437,3.602180957794189,8.658022352392436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.74609375,0.0,1477.1741943359375,1895.4371337890625,0.0,3462.206298828125,0.8942816853523254,1.0,0.0,3.0,1.0,0.0
12413220,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.8640817999839783,0.2868025600910187,0.2587182223796844,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.8699852228164673,0.2926358580589294,0.2780540287494659,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666809082031,0.9990000128746032,0.6357933282852173,0.3101212382316589,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.943565309047699,0.3673321604728699,0.3481765687465668,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.8339142203330994,0.256635844707489,1.1570574045181274,285.566650390625,284.95001220703125,295.2626953125,291.2808532714844,295.2628479003906,297.9299011230469,285.5683288574219,1.0,0.5143386125564575,1.0,1.0,0.0,1.0,-2.8240058422088623,2.8239994049072266,6.41198175799218e-06,2.181236982345581,0.9046815037727356,0.9046815037727356,0.0,99.9359359741211,123.0,47085.75,-0.0,1767.8695068359375,1.0,281.2413635253906,284.3395080566406,294.24615478515625,297.2250061035156,293.1499938964844,293.1499938964844,280.95001220703125,35260.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969376087188721,1.0,0.0,0.0,3.62903094291687,3.62905478477478,8.787688443590014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.1025390625,0.0,1504.46533203125,1895.4371337890625,0.0,3375.02197265625,0.9000944495201111,1.0,0.0,3.0,1.0,0.0
12413280,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.8640817999839783,0.2868025600910187,0.2587182223796844,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.8699852228164673,0.2926358580589294,0.2780540287494659,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666809082031,0.9990000128746032,0.6357933282852173,0.3101212382316589,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.943565309047699,0.3673321604728699,0.3481765687465668,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.8339142203330994,0.256635844707489,1.1570574045181274,285.566650390625,284.95001220703125,295.2626953125,291.2808532714844,295.2628479003906,297.9299011230469,285.5683288574219,1.0,0.5143386125564575,1.0,1.0,0.0,1.0,-2.8240058422088623,2.8239994049072266,6.41198175799218e-06,2.181236982345581,0.9046815037727356,0.9046815037727356,0.0,99.9359359741211,123.0,47085.75,-0.0,1767.8695068359375,1.0,281.2413635253906,284.3395080566406,294.24615478515625,297.2250061035156,293.1499938964844,293.1499938964844,280.95001220703125,35260.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969376087188721,1.0,0.0,0.0,3.62903094291687,3.62905478477478,8.787688443590014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.1025390625,0.0,1504.46533203125,1895.4371337890625,0.0,3375.02197265625,0.9000944495201111,1.0,0.0,3.0,1.0,0.0
12413340,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8518775701522827,0.2873430550098419,0.2597711682319641,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8573046326637268,0.2930562198162079,0.2789403200149536,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.9990000128746032,0.6431869268417358,0.3251873254776001,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.9279260039329528,0.3682518601417541,0.3496061563491821,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.823508083820343,0.2579278647899627,1.1652464866638184,285.4056396484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.93463134765625,285.4051513671875,1.0,0.5229775905609131,1.0,1.0,0.0,1.0,-2.855987071990967,2.855980396270752,6.557627784786746e-06,2.205756902694702,0.909441351890564,0.909441351890564,0.0,105.8218994140625,126.0,48758.0625,-0.0,1846.3155517578125,1.0,280.9578552246094,284.14874267578125,294.3310546875,297.4743957519531,293.1499938964844,293.1499938964844,280.6499938964844,35334.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910524308681488,1.0,0.0,0.0,3.654538154602051,3.654561996459961,8.911653139875853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.45751953125,0.0,1533.2366943359375,1895.4371337890625,0.0,3501.468994140625,0.9058265686035156,1.0,0.0,3.0,1.0,0.0
12413400,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8518775701522827,0.2873430550098419,0.2597711682319641,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8573046326637268,0.2930562198162079,0.2789403200149536,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.9990000128746032,0.6431869268417358,0.3251873254776001,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.9279260039329528,0.3682518601417541,0.3496061563491821,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.823508083820343,0.2579278647899627,1.1652464866638184,285.4056396484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.93463134765625,285.4051513671875,1.0,0.5229775905609131,1.0,1.0,0.0,1.0,-2.855987071990967,2.855980396270752,6.557627784786746e-06,2.205756902694702,0.909441351890564,0.909441351890564,0.0,105.8218994140625,126.0,48758.0625,-0.0,1846.3155517578125,1.0,280.9578552246094,284.14874267578125,294.3310546875,297.4743957519531,293.1499938964844,293.1499938964844,280.6499938964844,35334.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910524308681488,1.0,0.0,0.0,3.654538154602051,3.654561996459961,8.911653139875853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.45751953125,0.0,1533.2366943359375,1895.4371337890625,0.0,3501.468994140625,0.9058265686035156,1.0,0.0,3.0,1.0,0.0
12413460,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.838326632976532,0.286635547876358,0.2595725953578949,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.8435408473014832,0.2924075722694397,0.2787652015686035,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.9990000128746032,0.6459417939186096,0.3417145311832428,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.9105662107467652,0.3678991794586181,0.3497437834739685,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.8111789226531982,0.2579233646392822,1.167575478553772,285.2254333496094,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.9154968261719,285.2243957519531,1.0,0.5297330021858215,1.0,1.0,0.0,1.0,-2.8783860206604004,2.8783795833587646,6.661406587227248e-06,2.2232859134674072,0.911633551120758,0.911633551120758,0.0,112.08642578125,129.0,50402.015625,-0.0,1912.7376708984373,1.0,280.6581115722656,283.9399719238281,294.34832763671875,297.6121826171875,293.1499938964844,293.1499938964844,280.3500061035156,35503.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255743026733398,1.0,0.0,0.0,3.6736671924591056,3.673691272735596,9.005190122479689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.6787109375,0.0,1555.9180908203125,1895.4371337890625,0.0,3640.510009765625,0.9102185368537904,1.0,0.0,3.0,1.0,0.0
12413520,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.838326632976532,0.286635547876358,0.2595725953578949,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.8435408473014832,0.2924075722694397,0.2787652015686035,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.9990000128746032,0.6459417939186096,0.3417145311832428,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.9105662107467652,0.3678991794586181,0.3497437834739685,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.8111789226531982,0.2579233646392822,1.167575478553772,285.2254333496094,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.9154968261719,285.2243957519531,1.0,0.5297330021858215,1.0,1.0,0.0,1.0,-2.8783860206604004,2.8783795833587646,6.661406587227248e-06,2.2232859134674072,0.911633551120758,0.911633551120758,0.0,112.08642578125,129.0,50402.015625,-0.0,1912.7376708984373,1.0,280.6581115722656,283.9399719238281,294.34832763671875,297.6121826171875,293.1499938964844,293.1499938964844,280.3500061035156,35503.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255743026733398,1.0,0.0,0.0,3.6736671924591056,3.673691272735596,9.005190122479689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.6787109375,0.0,1555.9180908203125,1895.4371337890625,0.0,3640.510009765625,0.9102185368537904,1.0,0.0,3.0,1.0,0.0
12413580,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8259242177009583,0.2852604985237121,0.2586672604084015,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.831059992313385,0.291101723909378,0.277878999710083,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.6467632055282593,0.3572069406509399,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8959008455276489,0.3668307960033417,0.3490902185440063,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7986424565315247,0.257081001996994,1.1656129360198977,285.0402526855469,284.95001220703125,295.273193359375,291.2958984375,295.27294921875,297.8871765136719,285.0391540527344,1.0,0.5351330637931824,1.0,1.0,0.0,1.0,-2.891716957092285,2.8917102813720703,6.723363185301423e-06,2.2336320877075195,0.9113065004348756,0.9113065004348756,0.0,117.90574645996094,132.0,51930.22265625,-0.0,1963.047607421875,1.0,280.35797119140625,283.72900390625,294.34747314453125,297.7103576660156,293.1499938964844,293.1499938964844,280.04998779296875,35719.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383103847503662,1.0,0.0,0.0,3.6847851276397705,3.684809446334839,9.059779131348478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.12255859375,0.0,1570.092529296875,1895.4371337890625,0.0,3757.070556640625,0.9128524661064148,1.0,0.0,3.0,1.0,0.0
12413640,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8259242177009583,0.2852604985237121,0.2586672604084015,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.831059992313385,0.291101723909378,0.277878999710083,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.6467632055282593,0.3572069406509399,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8959008455276489,0.3668307960033417,0.3490902185440063,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7986424565315247,0.257081001996994,1.1656129360198977,285.0402526855469,284.95001220703125,295.273193359375,291.2958984375,295.27294921875,297.8871765136719,285.0391540527344,1.0,0.5351330637931824,1.0,1.0,0.0,1.0,-2.891716957092285,2.8917102813720703,6.723363185301423e-06,2.2336320877075195,0.9113065004348756,0.9113065004348756,0.0,117.90574645996094,132.0,51930.22265625,-0.0,1963.047607421875,1.0,280.35797119140625,283.72900390625,294.34747314453125,297.7103576660156,293.1499938964844,293.1499938964844,280.04998779296875,35719.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383103847503662,1.0,0.0,0.0,3.6847851276397705,3.684809446334839,9.059779131348478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.12255859375,0.0,1570.092529296875,1895.4371337890625,0.0,3757.070556640625,0.9128524661064148,1.0,0.0,3.0,1.0,0.0
12413700,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8202299475669861,0.2844335436820984,0.2580878734588623,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8253753781318665,0.2902979850769043,0.2772842049598694,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.646732747554779,0.3644049763679504,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8893674612045288,0.3661451935768127,0.3486116528511047,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7927420735359192,0.2564702332019806,1.1636852025985718,284.90234375,284.95001220703125,295.2796630859375,291.3005065917969,295.2793884277344,297.87188720703125,284.8935852050781,1.0,0.5373929142951965,1.0,1.0,0.0,1.0,-2.8960678577423096,2.8960611820220947,6.743613084836397e-06,2.2369940280914307,0.9096602201461792,0.9096602201461792,0.0,120.61851501464844,132.0,53153.3671875,-0.0,1983.5811767578125,1.0,280.1003112792969,283.5639343261719,294.36798095703125,297.8575134277344,293.1499938964844,293.1499938964844,280.04998779296875,35849.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458699822425842,1.0,0.0,0.0,3.68719220161438,3.687216520309448,9.071619615497184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.32666015625,0.0,1573.8060302734375,1895.4371337890625,0.0,3825.680419921875,0.913446605205536,1.0,0.0,3.0,1.0,0.0
12413760,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8145658373832703,0.2834997773170471,0.2573579549789428,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8198009729385376,0.2893894016742706,0.2765512764453888,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9990000128746032,0.6464351415634155,0.3714230060577392,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8830345869064331,0.365346610546112,0.3479802906513214,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7869564890861511,0.255734920501709,1.1610370874404907,284.8549194335937,284.95001220703125,295.2872619628906,291.3055725097656,295.2869567871094,297.8561706542969,284.8539123535156,1.0,0.5393847227096558,1.0,1.0,0.0,1.0,-2.898805856704712,2.898799180984497,6.756356469850289e-06,2.239102840423584,0.908503234386444,0.908503234386444,0.0,123.25442504882812,135.0,53361.54296875,-0.0,2001.1241455078125,1.0,280.0578308105469,283.5194702148437,294.34814453125,297.800537109375,293.1499938964844,293.1499938964844,279.75,35961.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490654468536376,1.0,0.0,0.0,3.686918258666992,3.686942577362061,9.070272426470184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.7490234375,0.0,1574.3416748046875,1895.4371337890625,0.0,3854.539306640625,0.9134931564331056,1.0,0.0,3.0,1.0,0.0
12413820,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.803777277469635,0.2815004885196686,0.2557952404022217,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.8093557953834534,0.2874156236648559,0.2749354243278503,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.9990000128746032,0.6453317403793335,0.3843162059783935,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.8716813921928406,0.3635976910591125,0.3465794622898102,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.7764227986335754,0.2540772259235382,1.1548261642456057,284.6719665527344,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.825927734375,284.6710510253906,1.0,0.5427255034446716,1.0,1.0,0.0,1.0,-2.9013373851776123,2.901330709457397,6.768057573935948e-06,2.24101185798645,0.9032720923423768,0.9032720923423768,0.0,128.12515258789062,138.0,54702.14453125,-0.0,2029.4134521484373,1.0,279.7579650878906,283.3135070800781,294.3528137207031,297.8893127441406,293.1499938964844,293.1499938964844,279.45001220703125,36222.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584410190582277,1.0,0.0,0.0,3.679377794265747,3.679402112960816,9.033208243636182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.6884765625,0.0,1567.7769775390625,1895.4371337890625,0.0,3938.677001953125,0.9119809865951538,1.0,0.0,3.0,1.0,0.0
12413880,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.803777277469635,0.2815004885196686,0.2557952404022217,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.8093557953834534,0.2874156236648559,0.2749354243278503,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.9990000128746032,0.6453317403793335,0.3843162059783935,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.8716813921928406,0.3635976910591125,0.3465794622898102,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.7764227986335754,0.2540772259235382,1.1548261642456057,284.6719665527344,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.825927734375,284.6710510253906,1.0,0.5427255034446716,1.0,1.0,0.0,1.0,-2.9013373851776123,2.901330709457397,6.768057573935948e-06,2.24101185798645,0.9032720923423768,0.9032720923423768,0.0,128.12515258789062,138.0,54702.14453125,-0.0,2029.4134521484373,1.0,279.7579650878906,283.3135070800781,294.3528137207031,297.8893127441406,293.1499938964844,293.1499938964844,279.45001220703125,36222.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584410190582277,1.0,0.0,0.0,3.679377794265747,3.679402112960816,9.033208243636182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.6884765625,0.0,1567.7769775390625,1895.4371337890625,0.0,3938.677001953125,0.9119809865951538,1.0,0.0,3.0,1.0,0.0
12413940,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5042724609375,0.7961804270744324,0.2798795998096466,0.2545322775840759,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50421142578125,0.8018199801445007,0.2858073711395263,0.2736081480979919,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.9990000128746032,0.6440756916999817,0.3931602537631988,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5036926269531,0.8640995025634766,0.362150639295578,0.3454141020774841,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045471191406,0.7692846655845642,0.2526904344558716,1.1495195627212524,284.5033874511719,284.95001220703125,295.3213195800781,291.3263854980469,295.3208923339844,297.80487060546875,284.5004272460937,1.0,0.5447611808776855,1.0,1.0,0.0,1.0,-2.9010777473449707,2.9010708332061768,6.766727892681956e-06,2.2407591342926025,0.8973315954208374,0.8973315954208374,0.0,131.482666015625,138.0,55926.01953125,-0.0,2045.590576171875,1.0,279.4702453613281,283.1219482421875,294.3712158203125,298.0064392089844,293.1499938964844,293.1499938964844,279.45001220703125,36449.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966296911239624,1.0,0.0,0.0,3.666828155517578,3.6668522357940674,8.971692295745015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.03564453125,0.0,1555.353271484375,1895.4371337890625,0.0,4008.51416015625,0.9093130826950072,1.0,0.0,3.0,1.0,0.0
12414000,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930419921875,0.793693482875824,0.2793482542037964,0.2540694773197174,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930114746094,0.7993358969688416,0.2852683663368225,0.2731275260448456,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927062988281,0.9990000128746032,0.6436237692832947,0.3960384428501129,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4928894042969,0.8616556525230408,0.3616685271263122,0.3449817895889282,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931030273437,0.7669700384140015,0.2522192895412445,1.1475621461868286,284.4927978515625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265686035156,297.7982482910156,284.4920959472656,1.0,0.5453624725341797,1.0,1.0,0.0,1.0,-2.900531053543091,2.900524377822876,6.764120371371973e-06,2.2403111457824707,0.8956760764122009,0.8956760764122009,0.0,132.57363891601562,141.0,55956.16015625,0.0,2050.073974609375,1.0,279.4580383300781,283.1123962402344,294.36065673828125,297.9765319824219,293.1499938964844,293.1499938964844,279.75,36499.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668105840682985,1.0,0.0,0.0,3.661529541015625,3.661553621292114,8.945783065428259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.24560546875,0.0,1549.7861328125,1895.4371337890625,0.0,4013.058349609375,0.90817791223526,1.0,0.0,3.0,1.0,0.0
12414060,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.7864962816238403,0.2785378396511078,0.2530583441257477,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.7918364405632019,0.2840378880500793,0.2717928290367126,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.9990000128746032,0.6437569856643677,0.40507772564888,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68731689453125,0.8545194268226624,0.3609350919723511,0.3440233170986175,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.7601081132888794,0.2512533664703369,1.142375349998474,284.6875305175781,284.95001220703125,295.3511962890625,291.3434143066406,295.3507080078125,297.7804870605469,284.6898803710937,1.0,0.5476719737052917,1.0,1.0,0.0,1.0,-2.9011831283569336,2.9011764526367188,6.766712431272026e-06,2.2406156063079834,0.8937036395072937,0.8937036395072937,0.0,136.1380157470703,144.0,54751.1640625,0.0,2068.804931640625,1.0,279.7422180175781,283.3275451660156,294.3083190917969,297.77862548828125,293.1499938964844,293.1499938964844,280.04998779296875,36402.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956108331680298,1.0,0.0,0.0,3.6455893516540527,3.645613431930542,8.86806333255663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.916015625,0.0,1531.275146484375,1895.4371337890625,0.0,3917.8203125,0.9045827388763428,1.0,0.0,3.0,1.0,0.0
12414120,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.7864962816238403,0.2785378396511078,0.2530583441257477,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.7918364405632019,0.2840378880500793,0.2717928290367126,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.9990000128746032,0.6437569856643677,0.40507772564888,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68731689453125,0.8545194268226624,0.3609350919723511,0.3440233170986175,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.7601081132888794,0.2512533664703369,1.142375349998474,284.6875305175781,284.95001220703125,295.3511962890625,291.3434143066406,295.3507080078125,297.7804870605469,284.6898803710937,1.0,0.5476719737052917,1.0,1.0,0.0,1.0,-2.9011831283569336,2.9011764526367188,6.766712431272026e-06,2.2406156063079834,0.8937036395072937,0.8937036395072937,0.0,136.1380157470703,144.0,54751.1640625,0.0,2068.804931640625,1.0,279.7422180175781,283.3275451660156,294.3083190917969,297.77862548828125,293.1499938964844,293.1499938964844,280.04998779296875,36402.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956108331680298,1.0,0.0,0.0,3.6455893516540527,3.645613431930542,8.86806333255663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.916015625,0.0,1531.275146484375,1895.4371337890625,0.0,3917.8203125,0.9045827388763428,1.0,0.0,3.0,1.0,0.0
12414180,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7830058932304382,0.2789685130119324,0.2533057630062103,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7877242565155029,0.2838107645511627,0.2714658975601196,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6463982462882996,0.4107783436775207,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.850938618183136,0.3614841401576996,0.3443745970726013,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.756658673286438,0.2514397203922272,1.142479658126831,284.90289306640625,284.95001220703125,295.3773193359375,291.3577575683594,295.3768005371094,297.7759094238281,284.9053649902344,1.0,0.5502311587333679,1.0,1.0,0.0,1.0,-2.9084808826446533,2.9084742069244385,6.800398750783643e-06,2.246075391769409,0.8948044776916504,0.8948044776916504,0.0,138.6898193359375,132.0,53606.16796875,0.0,2093.74560546875,1.0,280.04168701171875,283.559326171875,294.3150634765625,297.6972961425781,293.1499938964844,293.1499938964844,280.3500061035156,36184.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448359608650208,1.0,0.0,0.0,3.63789963722229,3.6379237174987793,8.830691626826592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.30517578125,0.0,1521.1248779296875,1895.4371337890625,0.0,3816.3232421875,0.9027230143547058,1.0,0.0,3.0,1.0,0.0
12414240,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7830058932304382,0.2789685130119324,0.2533057630062103,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7877242565155029,0.2838107645511627,0.2714658975601196,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6463982462882996,0.4107783436775207,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.850938618183136,0.3614841401576996,0.3443745970726013,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.756658673286438,0.2514397203922272,1.142479658126831,284.90289306640625,284.95001220703125,295.3773193359375,291.3577575683594,295.3768005371094,297.7759094238281,284.9053649902344,1.0,0.5502311587333679,1.0,1.0,0.0,1.0,-2.9084808826446533,2.9084742069244385,6.800398750783643e-06,2.246075391769409,0.8948044776916504,0.8948044776916504,0.0,138.6898193359375,132.0,53606.16796875,0.0,2093.74560546875,1.0,280.04168701171875,283.559326171875,294.3150634765625,297.6972961425781,293.1499938964844,293.1499938964844,280.3500061035156,36184.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448359608650208,1.0,0.0,0.0,3.63789963722229,3.6379237174987793,8.830691626826592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.30517578125,0.0,1521.1248779296875,1895.4371337890625,0.0,3816.3232421875,0.9027230143547058,1.0,0.0,3.0,1.0,0.0
12414300,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7843770980834961,0.2794004678726196,0.2535888850688934,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7887942790985107,0.2839042246341705,0.2714549005031585,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9990000128746032,0.6486011743545532,0.4091387093067169,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8523445129394531,0.3620108067989349,0.3447555899620056,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7578784227371216,0.2517983913421631,1.1435436010360718,285.0511779785156,284.95001220703125,295.390869140625,291.3650207519531,295.3903503417969,297.7779846191406,285.0605773925781,1.0,0.549530029296875,1.0,1.0,0.0,1.0,-2.9085872173309326,2.9085803031921387,6.801114068366587e-06,2.246254205703736,0.8969160318374634,0.8969160318374634,0.0,138.0398406982422,132.0,52521.67578125,0.0,2090.69189453125,1.0,280.29840087890625,283.7301330566406,294.3038024902344,297.5691223144531,293.1499938964844,293.1499938964844,280.3500061035156,36043.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377763867378236,1.0,0.0,0.0,3.637521982192993,3.6375460624694815,8.82885899500252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.6982421875,0.0,1519.656494140625,1895.4371337890625,0.0,3752.206787109375,0.9025763273239136,1.0,0.0,3.0,1.0,0.0
12414360,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7877960205078125,0.2799614369869232,0.2540017068386078,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7918977737426758,0.2841227054595947,0.2715559899806976,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.9990000128746032,0.6518335938453674,0.4046334326267242,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.855842113494873,0.3626816272735595,0.3452802896499634,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7610223293304443,0.2523269057273865,1.145293951034546,285.1056823730469,284.95001220703125,295.4046325683594,291.372314453125,295.40411376953125,297.78387451171875,285.107177734375,1.0,0.5479933023452759,1.0,1.0,0.0,1.0,-2.9065277576446533,2.90652084350586,6.791423857066548e-06,2.244635820388794,0.8985493183135986,0.8985493183135986,0.0,136.16213989257812,135.0,52397.30859375,0.0,2077.904296875,1.0,280.3417663574219,283.7793273925781,294.3338928222656,297.6416931152344,293.1499938964844,293.1499938964844,280.6499938964844,35925.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348777532577516,1.0,0.0,0.0,3.639968633651733,3.639992475509644,8.84073870111024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.55615234375,0.0,1521.481201171875,1895.4371337890625,0.0,3725.768310546875,0.9030064344406128,1.0,0.0,3.0,1.0,0.0
12414420,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.7915436029434204,0.2812970876693725,0.2550663352012634,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.7950292825698853,0.2848099172115326,0.2720575034618377,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.9990000128746032,0.659774899482727,0.4007465541362762,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.8596529364585876,0.3642732203006744,0.3466292321681976,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.764668345451355,0.2537440657615661,1.1507816314697266,285.3042907714844,284.95001220703125,295.4324035644531,291.3867492675781,295.431884765625,297.8011474609375,285.30615234375,1.0,0.5481609106063843,1.0,1.0,0.0,1.0,-2.91193962097168,2.9119327068328857,6.816044788138242e-06,2.248509168624878,0.9048813581466676,0.9048813581466676,0.0,134.82127380371094,138.0,51292.8359375,0.0,2080.38623046875,1.0,280.6417236328125,283.995361328125,294.35107421875,297.587646484375,293.1499938964844,293.1499938964844,280.3500061035156,35655.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254111051559448,1.0,0.0,0.0,3.652026891708374,3.6520509719848633,8.8994107727558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.95751953125,0.0,1532.8487548828125,1895.4371337890625,0.0,3639.009033203125,0.905518651008606,1.0,0.0,3.0,1.0,0.0
12414480,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.7915436029434204,0.2812970876693725,0.2550663352012634,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.7950292825698853,0.2848099172115326,0.2720575034618377,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.9990000128746032,0.659774899482727,0.4007465541362762,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.8596529364585876,0.3642732203006744,0.3466292321681976,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.764668345451355,0.2537440657615661,1.1507816314697266,285.3042907714844,284.95001220703125,295.4324035644531,291.3867492675781,295.431884765625,297.8011474609375,285.30615234375,1.0,0.5481609106063843,1.0,1.0,0.0,1.0,-2.91193962097168,2.9119327068328857,6.816044788138242e-06,2.248509168624878,0.9048813581466676,0.9048813581466676,0.0,134.82127380371094,138.0,51292.8359375,0.0,2080.38623046875,1.0,280.6417236328125,283.995361328125,294.35107421875,297.587646484375,293.1499938964844,293.1499938964844,280.3500061035156,35655.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254111051559448,1.0,0.0,0.0,3.652026891708374,3.6520509719848633,8.8994107727558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.95751953125,0.0,1532.8487548828125,1895.4371337890625,0.0,3639.009033203125,0.905518651008606,1.0,0.0,3.0,1.0,0.0
12414540,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.7918026447296143,0.2814331650733948,0.2555849254131317,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.794956386089325,0.2847373187541961,0.2722781002521515,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.6657376289367676,0.4011787474155426,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.8600797653198242,0.3648190200328827,0.3475264608860016,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.765423595905304,0.2544818520545959,1.155444860458374,285.13934326171875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.8124389648437,285.1382751464844,1.0,0.5495670437812805,1.0,1.0,0.0,1.0,-2.920034646987915,2.9200279712677,6.853857485111803e-06,2.25469970703125,0.9060786366462708,0.9060786366462708,0.0,135.30101013183594,141.0,52750.37109375,0.0,2096.466064453125,1.0,280.3577575683594,283.802490234375,294.43927001953125,297.8338317871094,293.1499938964844,293.1499938964844,280.04998779296875,35730.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370121955871582,1.0,0.0,0.0,3.66283130645752,3.662855386734009,8.952146117735538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.7041015625,0.0,1545.4671630859375,1895.4371337890625,0.0,3745.24267578125,0.9079573154449464,1.0,0.0,3.0,1.0,0.0
12414600,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.7918026447296143,0.2814331650733948,0.2555849254131317,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.794956386089325,0.2847373187541961,0.2722781002521515,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.6657376289367676,0.4011787474155426,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.8600797653198242,0.3648190200328827,0.3475264608860016,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.765423595905304,0.2544818520545959,1.155444860458374,285.13934326171875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.8124389648437,285.1382751464844,1.0,0.5495670437812805,1.0,1.0,0.0,1.0,-2.920034646987915,2.9200279712677,6.853857485111803e-06,2.25469970703125,0.9060786366462708,0.9060786366462708,0.0,135.30101013183594,141.0,52750.37109375,0.0,2096.466064453125,1.0,280.3577575683594,283.802490234375,294.43927001953125,297.8338317871094,293.1499938964844,293.1499938964844,280.04998779296875,35730.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370121955871582,1.0,0.0,0.0,3.66283130645752,3.662855386734009,8.952146117735538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.7041015625,0.0,1545.4671630859375,1895.4371337890625,0.0,3745.24267578125,0.9079573154449464,1.0,0.0,3.0,1.0,0.0
12414660,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7878268957138062,0.2804001867771148,0.2549420297145843,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7909653186798096,0.2837299108505249,0.2715961039066314,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9990000128746032,0.6688365936279297,0.4060849547386169,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8564026355743408,0.3641487658023834,0.3472141027450561,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7623342871665955,0.2541500031948089,1.1554124355316162,284.9540405273437,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.8102722167969,284.952880859375,1.0,0.551380455493927,1.0,1.0,0.0,1.0,-2.92392897605896,2.923922061920166,6.872003268654225e-06,2.257641792297364,0.904601514339447,0.904601514339447,0.0,137.38978576660156,144.0,54181.11328125,0.0,2113.493408203125,1.0,280.05810546875,283.59228515625,294.4605407714844,297.9616394042969,293.1499938964844,293.1499938964844,279.75,35906.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491704106330872,1.0,0.0,0.0,3.666947841644287,3.666971921920776,8.972278919827659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.15380859375,0.0,1551.404296875,1895.4371337890625,0.0,3855.485595703125,0.9089910984039308,1.0,0.0,3.0,1.0,0.0
12414720,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7878268957138062,0.2804001867771148,0.2549420297145843,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7909653186798096,0.2837299108505249,0.2715961039066314,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9990000128746032,0.6688365936279297,0.4060849547386169,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8564026355743408,0.3641487658023834,0.3472141027450561,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7623342871665955,0.2541500031948089,1.1554124355316162,284.9540405273437,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.8102722167969,284.952880859375,1.0,0.551380455493927,1.0,1.0,0.0,1.0,-2.92392897605896,2.923922061920166,6.872003268654225e-06,2.257641792297364,0.904601514339447,0.904601514339447,0.0,137.38978576660156,144.0,54181.11328125,0.0,2113.493408203125,1.0,280.05810546875,283.59228515625,294.4605407714844,297.9616394042969,293.1499938964844,293.1499938964844,279.75,35906.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491704106330872,1.0,0.0,0.0,3.666947841644287,3.666971921920776,8.972278919827659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.15380859375,0.0,1551.404296875,1895.4371337890625,0.0,3855.485595703125,0.9089910984039308,1.0,0.0,3.0,1.0,0.0
12414780,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.7818357944488525,0.2788038253784179,0.2537274658679962,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.7849919199943542,0.2821698784828186,0.2703544795513153,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.9990000128746032,0.6698629260063171,0.4132674932479858,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.8507400751113892,0.3628224730491638,0.3462108671665191,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.7572242617607117,0.2531192600727081,1.1520367860794067,284.768798828125,284.95001220703125,295.5113525390625,291.4256896972656,295.5108947753906,297.79864501953125,284.7677001953125,1.0,0.5532193183898926,1.0,1.0,0.0,1.0,-2.924349546432495,2.924342632293701,6.873784514027648e-06,2.257880449295044,0.9006497263908386,0.9006497263908386,0.0,140.28619384765625,147.0,55522.8671875,0.0,2128.65380859375,1.0,279.75811767578125,283.3836669921875,294.4653625488281,298.0545654296875,293.1499938964844,293.1499938964844,279.45001220703125,36131.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593692421913148,1.0,0.0,0.0,3.662755012512207,3.6627793312072754,8.951772656473622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.0341796875,0.0,1548.3916015625,1895.4371337890625,0.0,3946.961181640625,0.9082024693489076,1.0,0.0,3.0,1.0,0.0
12414840,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.7818357944488525,0.2788038253784179,0.2537274658679962,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.7849919199943542,0.2821698784828186,0.2703544795513153,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.9990000128746032,0.6698629260063171,0.4132674932479858,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.8507400751113892,0.3628224730491638,0.3462108671665191,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.7572242617607117,0.2531192600727081,1.1520367860794067,284.768798828125,284.95001220703125,295.5113525390625,291.4256896972656,295.5108947753906,297.79864501953125,284.7677001953125,1.0,0.5532193183898926,1.0,1.0,0.0,1.0,-2.924349546432495,2.924342632293701,6.873784514027648e-06,2.257880449295044,0.9006497263908386,0.9006497263908386,0.0,140.28619384765625,147.0,55522.8671875,0.0,2128.65380859375,1.0,279.75811767578125,283.3836669921875,294.4653625488281,298.0545654296875,293.1499938964844,293.1499938964844,279.45001220703125,36131.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593692421913148,1.0,0.0,0.0,3.662755012512207,3.6627793312072754,8.951772656473622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.0341796875,0.0,1548.3916015625,1895.4371337890625,0.0,3946.961181640625,0.9082024693489076,1.0,0.0,3.0,1.0,0.0
12414900,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343994140625,0.7785812020301819,0.2778940796852112,0.2530306279659271,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.7817220687866211,0.2812642455101013,0.2696191370487213,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307678222656,0.9990000128746032,0.6698189973831177,0.417206734418869,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327819824219,0.8476564884185791,0.3620260655879974,0.3455857038497925,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.75436931848526,0.2524401843547821,1.1495957374572754,284.6319274902344,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.7909851074219,284.6233825683594,1.0,0.5540992021560669,1.0,1.0,0.0,1.0,-2.923678636550904,2.9236717224121094,6.870514880574774e-06,2.257311582565308,0.8972106575965881,0.8972106575965881,0.0,141.86105346679688,147.0,56649.953125,0.0,2135.359130859375,1.0,279.5010070800781,283.2211608886719,294.48687744140625,298.1990966796875,293.1499938964844,293.1499938964844,279.45001220703125,36269.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657748937606812,1.0,0.0,0.0,3.6573293209075928,3.657353401184082,8.925270549298148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.5556640625,0.0,1543.357666015625,1895.4371337890625,0.0,4003.893310546875,0.9070473909378052,1.0,0.0,3.0,1.0,0.0
12414960,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58612060546875,0.7750568985939026,0.2768887281417846,0.252203106880188,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58612060546875,0.7781986594200134,0.2802656590938568,0.2687656879425049,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.9990000128746032,0.6694161295890808,0.4214354753494262,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859375,0.8443384766578674,0.3611271679401397,0.3448246419429779,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.75126713514328,0.2516456246376037,1.146517992019653,284.5858459472656,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.7824401855469,284.5848999023437,1.0,0.5549231171607971,1.0,1.0,0.0,1.0,-2.9221279621124268,2.922121047973633,6.8631188696599565e-06,2.256065845489502,0.8942731022834778,0.8942731022834778,0.0,143.53675842285156,150.0,56771.51171875,0.0,2141.056884765625,1.0,279.4580993652344,283.1787109375,294.4691162109375,298.13836669921875,293.1499938964844,293.1499938964844,279.75,36388.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681227803230286,1.0,0.0,0.0,3.64902663230896,3.649050712585449,8.884794056029932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.38232421875,0.0,1534.9932861328125,1895.4371337890625,0.0,4024.653564453125,0.9053076505661012,1.0,0.0,3.0,1.0,0.0
