time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415020,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7699155807495117,0.276204764842987,0.2513011991977691,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.7727581262588501,0.2791549861431122,0.2675435245037079,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.9990000128746032,0.6703373193740845,0.4282931089401245,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.8393905758857727,0.3605250716209411,0.3439830541610718,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.7465423345565796,0.2509084045886993,1.142378330230713,284.7737121582031,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.7711181640625,284.7757873535156,1.0,0.5566456913948059,1.0,1.0,0.0,1.0,-2.9218227863311768,2.921815872192383,6.86122257320676e-06,2.2556264400482178,0.893404483795166,0.893404483795166,0.0,146.37074279785156,138.0,55538.78515625,0.0,2154.66162109375,1.0,279.7421264648437,283.3874816894531,294.4120483398437,297.9345397949219,293.1499938964844,293.1499938964844,280.04998779296875,36281.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580093622207642,1.0,0.0,0.0,3.637593269348145,3.637617111206055,8.829204034555005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.2314453125,0.0,1521.5118408203125,1895.4371337890625,0.0,3934.8212890625,0.9027118682861328,1.0,0.0,3.0,1.0,0.0
12415080,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7699155807495117,0.276204764842987,0.2513011991977691,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.7727581262588501,0.2791549861431122,0.2675435245037079,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.9990000128746032,0.6703373193740845,0.4282931089401245,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.8393905758857727,0.3605250716209411,0.3439830541610718,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.7465423345565796,0.2509084045886993,1.142378330230713,284.7737121582031,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.7711181640625,284.7757873535156,1.0,0.5566456913948059,1.0,1.0,0.0,1.0,-2.9218227863311768,2.921815872192383,6.86122257320676e-06,2.2556264400482178,0.893404483795166,0.893404483795166,0.0,146.37074279785156,138.0,55538.78515625,0.0,2154.66162109375,1.0,279.7421264648437,283.3874816894531,294.4120483398437,297.9345397949219,293.1499938964844,293.1499938964844,280.04998779296875,36281.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580093622207642,1.0,0.0,0.0,3.637593269348145,3.637617111206055,8.829204034555005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.2314453125,0.0,1521.5118408203125,1895.4371337890625,0.0,3934.8212890625,0.9027118682861328,1.0,0.0,3.0,1.0,0.0
12415140,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7735651135444641,0.276657372713089,0.2514191269874573,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7758443355560303,0.2789356112480163,0.2670668661594391,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9990000128746032,0.6745792031288147,0.422524094581604,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8431667685508728,0.3611048460006714,0.3442067205905914,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7497444748878479,0.2512091994285583,1.1422314643859863,284.9695129394531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.77313232421875,284.97076416015625,1.0,0.553652286529541,1.0,1.0,0.0,1.0,-2.9145636558532715,2.9145569801330566,6.827265679021366e-06,2.25006365776062,0.8952856063842773,0.8952856063842773,0.0,143.68638610839844,141.0,54198.19921875,0.0,2128.86962890625,1.0,280.0416564941406,283.6033020019531,294.4095764160156,297.8373718261719,293.1499938964844,293.1499938964844,280.3500061035156,36074.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471842050552368,1.0,0.0,0.0,3.6341629028320312,3.634186983108521,8.81256028151256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.0263671875,0.0,1516.1744384765625,1895.4371337890625,0.0,3837.559814453125,0.901806890964508,1.0,0.0,3.0,1.0,0.0
12415200,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7735651135444641,0.276657372713089,0.2514191269874573,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7758443355560303,0.2789356112480163,0.2670668661594391,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9990000128746032,0.6745792031288147,0.422524094581604,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8431667685508728,0.3611048460006714,0.3442067205905914,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7497444748878479,0.2512091994285583,1.1422314643859863,284.9695129394531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.77313232421875,284.97076416015625,1.0,0.553652286529541,1.0,1.0,0.0,1.0,-2.9145636558532715,2.9145569801330566,6.827265679021366e-06,2.25006365776062,0.8952856063842773,0.8952856063842773,0.0,143.68638610839844,141.0,54198.19921875,0.0,2128.86962890625,1.0,280.0416564941406,283.6033020019531,294.4095764160156,297.8373718261719,293.1499938964844,293.1499938964844,280.3500061035156,36074.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471842050552368,1.0,0.0,0.0,3.6341629028320312,3.634186983108521,8.81256028151256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.0263671875,0.0,1516.1744384765625,1895.4371337890625,0.0,3837.559814453125,0.901806890964508,1.0,0.0,3.0,1.0,0.0
12415260,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.7768150568008423,0.2776714563369751,0.2521560192108154,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.7784638404846191,0.2792643010616302,0.2671938836574554,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9990000128746032,0.6816489100456238,0.4185514450073242,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8464513421058655,0.3623304665088653,0.3451611399650574,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.7527825832366943,0.2522494196891784,1.1458184719085691,285.1629943847656,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.7861022949219,285.1646423339844,1.0,0.5531958937644958,1.0,1.0,0.0,1.0,-2.9162685871124268,2.916261672973633,6.8345811996550765e-06,2.2510826587677,0.8996992707252502,0.8996992707252502,0.0,142.09971618652344,144.0,52968.62109375,0.0,2123.8984375,1.0,280.3416442871094,283.8167724609375,294.41583251953125,297.7624206542969,293.1499938964844,293.1499938964844,280.6499938964844,35830.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937217891216278,1.0,0.0,0.0,3.6397318840026855,3.639755725860596,8.839589327180875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.4736328125,0.0,1520.510986328125,1895.4371337890625,0.0,3747.1171875,0.9028863310813904,1.0,0.0,3.0,1.0,0.0
12415320,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.7768150568008423,0.2776714563369751,0.2521560192108154,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.7784638404846191,0.2792643010616302,0.2671938836574554,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9990000128746032,0.6816489100456238,0.4185514450073242,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8464513421058655,0.3623304665088653,0.3451611399650574,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.7527825832366943,0.2522494196891784,1.1458184719085691,285.1629943847656,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.7861022949219,285.1646423339844,1.0,0.5531958937644958,1.0,1.0,0.0,1.0,-2.9162685871124268,2.916261672973633,6.8345811996550765e-06,2.2510826587677,0.8996992707252502,0.8996992707252502,0.0,142.09971618652344,144.0,52968.62109375,0.0,2123.8984375,1.0,280.3416442871094,283.8167724609375,294.41583251953125,297.7624206542969,293.1499938964844,293.1499938964844,280.6499938964844,35830.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937217891216278,1.0,0.0,0.0,3.6397318840026855,3.639755725860596,8.839589327180875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.4736328125,0.0,1520.510986328125,1895.4371337890625,0.0,3747.1171875,0.9028863310813904,1.0,0.0,3.0,1.0,0.0
12415380,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.7789572477340698,0.2790091037750244,0.2532652020454407,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.7799859046936035,0.2799449861049652,0.2677356600761413,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.9990000128746032,0.6891922950744629,0.4170014262199402,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.8485669493675232,0.3639472723007202,0.3465738892555237,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.7549898624420166,0.253745436668396,1.151945948600769,285.3574523925781,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.802490234375,285.3590393066406,1.0,0.5542980432510376,1.0,1.0,0.0,1.0,-2.9254469871521,2.9254403114318848,6.877388386783423e-06,2.2580435276031494,0.9067242741584778,0.9067242741584778,0.0,141.8138427734375,147.0,51842.76171875,0.0,2138.161865234375,1.0,280.6417236328125,284.02886962890625,294.421142578125,297.6965637207031,293.1499938964844,293.1499938964844,280.3500061035156,35569.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282567501068116,1.0,0.0,0.0,3.655061960220337,3.655085802078247,8.914207683119457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.46044921875,0.0,1535.58349609375,1895.4371337890625,0.0,3665.152099609375,0.9061364531517028,1.0,0.0,3.0,1.0,0.0
12415440,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.7789572477340698,0.2790091037750244,0.2532652020454407,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.7799859046936035,0.2799449861049652,0.2677356600761413,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.9990000128746032,0.6891922950744629,0.4170014262199402,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.8485669493675232,0.3639472723007202,0.3465738892555237,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.7549898624420166,0.253745436668396,1.151945948600769,285.3574523925781,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.802490234375,285.3590393066406,1.0,0.5542980432510376,1.0,1.0,0.0,1.0,-2.9254469871521,2.9254403114318848,6.877388386783423e-06,2.2580435276031494,0.9067242741584778,0.9067242741584778,0.0,141.8138427734375,147.0,51842.76171875,0.0,2138.161865234375,1.0,280.6417236328125,284.02886962890625,294.421142578125,297.6965637207031,293.1499938964844,293.1499938964844,280.3500061035156,35569.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282567501068116,1.0,0.0,0.0,3.655061960220337,3.655085802078247,8.914207683119457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.46044921875,0.0,1535.58349609375,1895.4371337890625,0.0,3665.152099609375,0.9061364531517028,1.0,0.0,3.0,1.0,0.0
12415500,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.7793238162994385,0.2792882025241852,0.2537532150745392,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.7801060080528259,0.2800536751747131,0.2680022120475769,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.9990000128746032,0.692228376865387,0.4172280728816986,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8489523530006409,0.3644388020038605,0.3472528159618377,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.7555336952209473,0.254292219877243,1.155128836631775,285.2340087890625,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.8086242675781,285.2255859375,1.0,0.5552736520767212,1.0,1.0,0.0,1.0,-2.931270360946656,2.9312634468078613,6.904806923557771e-06,2.2625434398651123,0.9074499607086182,0.9074499607086182,0.0,142.13265991210938,147.0,53035.390625,0.0,2149.747314453125,1.0,280.3984069824219,283.8769836425781,294.489990234375,297.93475341796875,293.1499938964844,293.1499938964844,280.3500061035156,35603.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356110692024232,1.0,0.0,0.0,3.662839651107788,3.662863731384277,8.95218590812874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.6357421875,0.0,1544.519775390625,1895.4371337890625,0.0,3732.462646484375,0.9078460335731506,1.0,0.0,3.0,1.0,0.0
12415560,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.778319776058197,0.2791124284267425,0.2537848651409149,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.779015064239502,0.2798327207565307,0.2679497599601745,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.9990000128746032,0.694350004196167,0.4188635051250458,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.8480825424194336,0.3644950091838836,0.3475024998188019,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.7549270987510681,0.2544812262058258,1.1567937135696411,285.184326171875,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.8107604980469,285.1828918457031,1.0,0.5563461184501648,1.0,1.0,0.0,1.0,-2.9355156421661377,2.935508728027344,6.924871740920935e-06,2.2658424377441406,0.9084699749946594,0.9084699749946594,0.0,142.96893310546875,150.0,53248.08984375,0.0,2161.24072265625,1.0,280.35760498046875,283.82965087890625,294.4921875,297.9239807128906,293.1499938964844,293.1499938964844,280.04998779296875,35654.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402512907981871,1.0,0.0,0.0,3.668717622756958,3.6687417030334473,8.980941288427857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.017578125,0.0,1551.4969482421875,1895.4371337890625,0.0,3774.7294921875,0.909221649169922,1.0,0.0,3.0,1.0,0.0
12415620,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7739663124084473,0.2780035436153412,0.2531013190746307,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.774649441242218,0.2787498533725738,0.2672235667705536,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.6964694261550903,0.4246992766857147,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8441022634506226,0.3637970089912414,0.3471893966197967,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7515273094177246,0.2540901899337768,1.156641960144043,284.9886169433594,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.8051147460937,284.9869689941406,1.0,0.5585541725158691,1.0,1.0,0.0,1.0,-2.940282106399536,2.940275192260742,6.947441306692781e-06,2.269548892974853,0.9073864817619324,0.9073864817619324,0.0,145.56866455078125,153.0,54595.375,0.0,2182.509521484375,1.0,280.0580444335937,283.6116943359375,294.49334716796875,298.0276794433594,293.1499938964844,293.1499938964844,279.75,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952711582183838,1.0,0.0,0.0,3.6752655506134033,3.6752896308898926,9.013027693072218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.22265625,0.0,1560.273681640625,1895.4371337890625,0.0,3887.357177734375,0.910807192325592,1.0,0.0,3.0,1.0,0.0
12415680,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7739663124084473,0.2780035436153412,0.2531013190746307,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.774649441242218,0.2787498533725738,0.2672235667705536,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.6964694261550903,0.4246992766857147,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8441022634506226,0.3637970089912414,0.3471893966197967,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7515273094177246,0.2540901899337768,1.156641960144043,284.9886169433594,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.8051147460937,284.9869689941406,1.0,0.5585541725158691,1.0,1.0,0.0,1.0,-2.940282106399536,2.940275192260742,6.947441306692781e-06,2.269548892974853,0.9073864817619324,0.9073864817619324,0.0,145.56866455078125,153.0,54595.375,0.0,2182.509521484375,1.0,280.0580444335937,283.6116943359375,294.49334716796875,298.0276794433594,293.1499938964844,293.1499938964844,279.75,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952711582183838,1.0,0.0,0.0,3.6752655506134033,3.6752896308898926,9.013027693072218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.22265625,0.0,1560.273681640625,1895.4371337890625,0.0,3887.357177734375,0.910807192325592,1.0,0.0,3.0,1.0,0.0
12415740,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.7679341435432434,0.2762873768806457,0.2518034279346466,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.768651008605957,0.277079313993454,0.2659007310867309,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.9990000128746032,0.696404218673706,0.4324589967727661,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.8384957909584045,0.3624108433723449,0.3461525738239288,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.7464264035224915,0.2529570162296295,1.1529253721237185,284.79058837890625,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.79052734375,284.7889099121094,1.0,0.5606025457382202,1.0,1.0,0.0,1.0,-2.940749406814575,2.940742492675781,6.949680027901195e-06,2.2699227333068848,0.9036406874656676,0.9036406874656676,0.0,148.84756469726562,156.0,55825.3125,0.0,2199.76318359375,1.0,279.7580261230469,283.3937683105469,294.4755859375,298.0921630859375,293.1499938964844,293.1499938964844,279.45001220703125,36080.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632143378257751,1.0,0.0,0.0,3.6730048656463614,3.673029184341431,9.001943794828549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.482421875,0.0,1559.52294921875,1895.4371337890625,0.0,3981.1865234375,0.910459041595459,1.0,0.0,3.0,1.0,0.0
12415800,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.7679341435432434,0.2762873768806457,0.2518034279346466,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.768651008605957,0.277079313993454,0.2659007310867309,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.9990000128746032,0.696404218673706,0.4324589967727661,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.8384957909584045,0.3624108433723449,0.3461525738239288,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.7464264035224915,0.2529570162296295,1.1529253721237185,284.79058837890625,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.79052734375,284.7889099121094,1.0,0.5606025457382202,1.0,1.0,0.0,1.0,-2.940749406814575,2.940742492675781,6.949680027901195e-06,2.2699227333068848,0.9036406874656676,0.9036406874656676,0.0,148.84756469726562,156.0,55825.3125,0.0,2199.76318359375,1.0,279.7580261230469,283.3937683105469,294.4755859375,298.0921630859375,293.1499938964844,293.1499938964844,279.45001220703125,36080.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632143378257751,1.0,0.0,0.0,3.6730048656463614,3.673029184341431,9.001943794828549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.482421875,0.0,1559.52294921875,1895.4371337890625,0.0,3981.1865234375,0.910459041595459,1.0,0.0,3.0,1.0,0.0
12415860,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.7613250613212585,0.2742151319980621,0.2501565217971802,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.7620602250099182,0.2750365138053894,0.2641977965831756,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927124023437,0.9990000128746032,0.6947466731071472,0.4409471452236175,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.8323208093643188,0.3606223165988922,0.3446978628635406,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.7406632304191589,0.2513780891895294,1.1469558477401731,284.59295654296875,284.95001220703125,295.5389404296875,291.419189453125,295.5394592285156,297.7599792480469,284.59136962890625,1.0,0.5623809099197388,1.0,1.0,0.0,1.0,-2.938004493713379,2.937997579574585,6.936725640116492e-06,2.2678098678588867,0.8972598910331726,0.8972598910331726,0.0,152.37464904785156,144.0,56935.20703125,0.0,2212.66064453125,1.0,279.4581298828125,283.1783752441406,294.453857421875,298.14288330078125,293.1499938964844,293.1499938964844,279.75,36354.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722723364830016,1.0,0.0,0.0,3.66061282157898,3.6606369018554688,8.941303804022027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.544921875,0.0,1547.6690673828125,1895.4371337890625,0.0,4061.1962890625,0.9078716039657592,1.0,0.0,3.0,1.0,0.0
12415920,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.7613250613212585,0.2742151319980621,0.2501565217971802,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.7620602250099182,0.2750365138053894,0.2641977965831756,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927124023437,0.9990000128746032,0.6947466731071472,0.4409471452236175,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.8323208093643188,0.3606223165988922,0.3446978628635406,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.7406632304191589,0.2513780891895294,1.1469558477401731,284.59295654296875,284.95001220703125,295.5389404296875,291.419189453125,295.5394592285156,297.7599792480469,284.59136962890625,1.0,0.5623809099197388,1.0,1.0,0.0,1.0,-2.938004493713379,2.937997579574585,6.936725640116492e-06,2.2678098678588867,0.8972598910331726,0.8972598910331726,0.0,152.37464904785156,144.0,56935.20703125,0.0,2212.66064453125,1.0,279.4581298828125,283.1783752441406,294.453857421875,298.14288330078125,293.1499938964844,293.1499938964844,279.75,36354.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722723364830016,1.0,0.0,0.0,3.66061282157898,3.6606369018554688,8.941303804022027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.544921875,0.0,1547.6690673828125,1895.4371337890625,0.0,4061.1962890625,0.9078716039657592,1.0,0.0,3.0,1.0,0.0
12415980,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.7617777585983276,0.2733108401298523,0.2489214688539505,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.7622776627540588,0.2737295627593994,0.2626470327377319,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.9990000128746032,0.6955543160438538,0.437980979681015,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.83321213722229,0.3598468005657196,0.3435578644275665,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.74113929271698,0.2505220770835876,1.1415842771530151,284.7528076171875,284.95001220703125,295.5069274902344,291.3993225097656,295.50762939453125,297.7499084472656,284.7532653808594,1.0,0.5589455962181091,1.0,1.0,0.0,1.0,-2.923276662826538,2.9232699871063232,6.867604497529101e-06,2.256551742553711,0.8959509134292603,0.8959509134292603,0.0,150.530517578125,147.0,55373.78125,0.0,2177.88330078125,1.0,279.7422180175781,283.3667907714844,294.3678894042969,297.8954467773437,293.1499938964844,293.1499938964844,280.04998779296875,36282.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624170660972596,1.0,0.0,0.0,3.649374485015869,3.6493985652923584,8.886487421477796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.3818359375,0.0,1534.5860595703125,1895.4371337890625,0.0,3974.102294921875,0.9053388833999634,1.0,0.0,3.0,1.0,0.0
12416040,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.7617777585983276,0.2733108401298523,0.2489214688539505,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.7622776627540588,0.2737295627593994,0.2626470327377319,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.9990000128746032,0.6955543160438538,0.437980979681015,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.83321213722229,0.3598468005657196,0.3435578644275665,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.74113929271698,0.2505220770835876,1.1415842771530151,284.7528076171875,284.95001220703125,295.5069274902344,291.3993225097656,295.50762939453125,297.7499084472656,284.7532653808594,1.0,0.5589455962181091,1.0,1.0,0.0,1.0,-2.923276662826538,2.9232699871063232,6.867604497529101e-06,2.256551742553711,0.8959509134292603,0.8959509134292603,0.0,150.530517578125,147.0,55373.78125,0.0,2177.88330078125,1.0,279.7422180175781,283.3667907714844,294.3678894042969,297.8954467773437,293.1499938964844,293.1499938964844,280.04998779296875,36282.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624170660972596,1.0,0.0,0.0,3.649374485015869,3.6493985652923584,8.886487421477796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.3818359375,0.0,1534.5860595703125,1895.4371337890625,0.0,3974.102294921875,0.9053388833999634,1.0,0.0,3.0,1.0,0.0
12416100,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7624900937080383,0.2733235359191894,0.2487629652023315,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7627413868904114,0.2734308242797851,0.2622202634811401,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.6974755525588989,0.4364664554595947,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8340288400650024,0.3599189519882202,0.3434474766254425,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.741762101650238,0.250492662191391,1.140693426132202,284.8851928710937,284.95001220703125,295.4873352050781,291.387451171875,295.4881286621094,297.7550048828125,284.89361572265625,1.0,0.558215320110321,1.0,1.0,0.0,1.0,-2.9195356369018555,2.919528722763061,6.849653800600208e-06,2.2534947395324707,0.896788477897644,0.896788477897644,0.0,149.7281036376953,147.0,54112.9140625,0.0,2167.4482421875,1.0,279.99871826171875,283.5277709960937,294.3269348144531,297.7147521972656,293.1499938964844,293.1499938964844,280.04998779296875,36192.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548200964927672,1.0,0.0,0.0,3.645861864089966,3.645885944366455,8.869388921084465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.44775390625,0.0,1530.005859375,1895.4371337890625,0.0,3906.279541015625,0.9045320749282836,1.0,0.0,3.0,1.0,0.0
12416160,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7632224559783936,0.2735584378242492,0.2488940805196762,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7631632685661316,0.2733219563961029,0.2620361745357513,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.6998087167739868,0.435432493686676,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8347957730293274,0.3602321445941925,0.3436445891857147,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7423961758613586,0.2506901919841766,1.1410969495773315,284.9310607910156,284.95001220703125,295.4652404785156,291.3742370605469,295.4661560058594,297.7626647949219,284.9320373535156,1.0,0.557908833026886,1.0,1.0,0.0,1.0,-2.9189462661743164,2.9189393520355225,6.846782525826711e-06,2.252993106842041,0.8971691131591797,0.8971691131591797,0.0,149.2611083984375,150.0,53871.453125,0.0,2164.113037109375,1.0,280.0418395996094,283.572021484375,294.33233642578125,297.7499389648437,293.1499938964844,293.1499938964844,280.3500061035156,36109.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513254761695862,1.0,0.0,0.0,3.644625186920166,3.6446492671966553,8.863373182066425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.66748046875,0.0,1528.0157470703125,1895.4371337890625,0.0,3874.895263671875,0.9041669964790344,1.0,0.0,3.0,1.0,0.0
12416220,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7643201351165771,0.2743406295776367,0.2494836598634719,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7636379599571228,0.2734212577342987,0.2620126903057098,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.9990000128746032,0.7049385905265808,0.4345778226852417,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8359242677688599,0.361241340637207,0.3444560766220093,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.7434488534927368,0.2514989674091339,1.1440048217773438,285.111328125,284.95001220703125,295.4131774902344,291.3435974121094,295.4142761230469,297.7734069824219,285.1122741699219,1.0,0.558399498462677,1.0,1.0,0.0,1.0,-2.923063278198242,2.923056602478028,6.866057447041385e-06,2.2561473846435547,0.9008183479309082,0.9008183479309082,0.0,149.05479431152344,153.0,52470.94140625,0.0,2170.17626953125,1.0,280.3417358398437,283.7769470214844,294.3060913085937,297.6333312988281,293.1499938964844,293.1499938964844,280.04998779296875,35889.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414849877357484,1.0,0.0,0.0,3.6480824947357178,3.648106575012207,8.880197128746659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.74853515625,0.0,1530.2110595703125,1895.4371337890625,0.0,3785.938720703125,0.90479177236557,1.0,0.0,3.0,1.0,0.0
12416280,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7643201351165771,0.2743406295776367,0.2494836598634719,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7636379599571228,0.2734212577342987,0.2620126903057098,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.9990000128746032,0.7049385905265808,0.4345778226852417,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8359242677688599,0.361241340637207,0.3444560766220093,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.7434488534927368,0.2514989674091339,1.1440048217773438,285.111328125,284.95001220703125,295.4131774902344,291.3435974121094,295.4142761230469,297.7734069824219,285.1122741699219,1.0,0.558399498462677,1.0,1.0,0.0,1.0,-2.923063278198242,2.923056602478028,6.866057447041385e-06,2.2561473846435547,0.9008183479309082,0.9008183479309082,0.0,149.05479431152344,153.0,52470.94140625,0.0,2170.17626953125,1.0,280.3417358398437,283.7769470214844,294.3060913085937,297.6333312988281,293.1499938964844,293.1499938964844,280.04998779296875,35889.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414849877357484,1.0,0.0,0.0,3.6480824947357178,3.648106575012207,8.880197128746659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.74853515625,0.0,1530.2110595703125,1895.4371337890625,0.0,3785.938720703125,0.90479177236557,1.0,0.0,3.0,1.0,0.0
12416340,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7631736993789673,0.2739736139774322,0.2495729476213455,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7621549367904663,0.272823691368103,0.2617540061473846,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9990000128746032,0.7077674865722656,0.4367043077945709,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.834979772567749,0.3612777292728424,0.3448916375637054,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.742776095867157,0.2516869902610779,1.1462963819503784,284.9234619140625,284.95001220703125,295.3500061035156,291.3069763183594,295.351318359375,297.7757873535156,284.92138671875,1.0,0.5598506331443787,1.0,1.0,0.0,1.0,-2.928698301315308,2.9286916255950928,6.892882083775476e-06,2.2606401443481445,0.8989869356155396,0.8989869356155396,0.0,150.18850708007812,156.0,53568.06640625,0.0,2185.5615234375,1.0,280.0578308105469,283.5705261230469,294.34283447265625,297.808349609375,293.1499938964844,293.1499938964844,280.3500061035156,36012.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524742364883424,1.0,0.0,0.0,3.648521423339844,3.648545503616333,8.882334441295825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.59033203125,0.0,1531.62060546875,1895.4371337890625,0.0,3885.224365234375,0.9049441814422609,1.0,0.0,3.0,1.0,0.0
12416400,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7631736993789673,0.2739736139774322,0.2495729476213455,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7621549367904663,0.272823691368103,0.2617540061473846,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9990000128746032,0.7077674865722656,0.4367043077945709,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.834979772567749,0.3612777292728424,0.3448916375637054,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.742776095867157,0.2516869902610779,1.1462963819503784,284.9234619140625,284.95001220703125,295.3500061035156,291.3069763183594,295.351318359375,297.7757873535156,284.92138671875,1.0,0.5598506331443787,1.0,1.0,0.0,1.0,-2.928698301315308,2.9286916255950928,6.892882083775476e-06,2.2606401443481445,0.8989869356155396,0.8989869356155396,0.0,150.18850708007812,156.0,53568.06640625,0.0,2185.5615234375,1.0,280.0578308105469,283.5705261230469,294.34283447265625,297.808349609375,293.1499938964844,293.1499938964844,280.3500061035156,36012.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524742364883424,1.0,0.0,0.0,3.648521423339844,3.648545503616333,8.882334441295825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.59033203125,0.0,1531.62060546875,1895.4371337890625,0.0,3885.224365234375,0.9049441814422609,1.0,0.0,3.0,1.0,0.0
12416460,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7602754235267639,0.2736838459968567,0.2492212504148483,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7590034604072571,0.272143006324768,0.261108249425888,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9990000128746032,0.7098535299301147,0.4411412477493286,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.832297146320343,0.3612584769725799,0.3448180854320526,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7404422163963318,0.2516875565052032,1.14636492729187,285.0791015625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801818847656,297.76971435546875,285.0797424316406,1.0,0.5616722702980042,1.0,1.0,0.0,1.0,-2.932823896408081,2.932816982269287,6.912460776220541e-06,2.263888597488404,0.9019790887832642,0.9019790887832642,0.0,152.26095581054688,159.0,52176.66015625,-0.0,2203.078857421875,1.0,280.3421936035156,283.7543334960937,294.2453918457031,297.5719909667969,293.1499938964844,293.1499938964844,280.04998779296875,35872.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446714520454408,1.0,0.0,0.0,3.65249252319336,3.6525163650512695,8.901679393602535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.9580078125,0.0,1534.985107421875,1895.4371337890625,0.0,3814.833740234375,0.9057590365409852,1.0,0.0,3.0,1.0,0.0
12416520,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7602754235267639,0.2736838459968567,0.2492212504148483,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7590034604072571,0.272143006324768,0.261108249425888,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9990000128746032,0.7098535299301147,0.4411412477493286,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.832297146320343,0.3612584769725799,0.3448180854320526,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7404422163963318,0.2516875565052032,1.14636492729187,285.0791015625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801818847656,297.76971435546875,285.0797424316406,1.0,0.5616722702980042,1.0,1.0,0.0,1.0,-2.932823896408081,2.932816982269287,6.912460776220541e-06,2.263888597488404,0.9019790887832642,0.9019790887832642,0.0,152.26095581054688,159.0,52176.66015625,-0.0,2203.078857421875,1.0,280.3421936035156,283.7543334960937,294.2453918457031,297.5719909667969,293.1499938964844,293.1499938964844,280.04998779296875,35872.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446714520454408,1.0,0.0,0.0,3.65249252319336,3.6525163650512695,8.901679393602535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.9580078125,0.0,1534.985107421875,1895.4371337890625,0.0,3814.833740234375,0.9057590365409852,1.0,0.0,3.0,1.0,0.0
12416580,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7563697099685669,0.2724950015544891,0.2485971599817276,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7548543810844421,0.2707605361938476,0.2601756751537323,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.7098434567451477,0.4470102488994598,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8286157846450806,0.3604113459587097,0.3444582521915436,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7371338605880737,0.2509914934635162,1.1450200080871582,284.8868713378906,284.95001220703125,295.2032775878906,291.2326965332031,295.2047424316406,297.749755859375,284.8846435546875,1.0,0.5637030601501465,1.0,1.0,0.0,1.0,-2.935964822769165,2.935957908630371,6.927674348844448e-06,2.2664883136749268,0.8996247053146362,0.8996247053146362,0.0,154.94677734375,162.0,53247.77734375,-0.0,2221.988525390625,1.0,280.05780029296875,283.5458374023437,294.2638854980469,297.71173095703125,293.1499938964844,293.1499938964844,280.3500061035156,36028.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542299509048462,1.0,0.0,0.0,3.65238094329834,3.652405023574829,8.901135402084037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.86328125,0.0,1536.031982421875,1895.4371337890625,0.0,3900.98779296875,0.9058143496513368,1.0,0.0,3.0,1.0,0.0
12416640,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7563697099685669,0.2724950015544891,0.2485971599817276,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7548543810844421,0.2707605361938476,0.2601756751537323,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.7098434567451477,0.4470102488994598,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8286157846450806,0.3604113459587097,0.3444582521915436,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7371338605880737,0.2509914934635162,1.1450200080871582,284.8868713378906,284.95001220703125,295.2032775878906,291.2326965332031,295.2047424316406,297.749755859375,284.8846435546875,1.0,0.5637030601501465,1.0,1.0,0.0,1.0,-2.935964822769165,2.935957908630371,6.927674348844448e-06,2.2664883136749268,0.8996247053146362,0.8996247053146362,0.0,154.94677734375,162.0,53247.77734375,-0.0,2221.988525390625,1.0,280.05780029296875,283.5458374023437,294.2638854980469,297.71173095703125,293.1499938964844,293.1499938964844,280.3500061035156,36028.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542299509048462,1.0,0.0,0.0,3.65238094329834,3.652405023574829,8.901135402084037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.86328125,0.0,1536.031982421875,1895.4371337890625,0.0,3900.98779296875,0.9058143496513368,1.0,0.0,3.0,1.0,0.0
12416700,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7537857294082642,0.2719080746173858,0.2479960322380066,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7522051334381104,0.2700156569480896,0.259459912776947,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.7095141410827637,0.4506527185440063,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8261658549308777,0.3599431812763214,0.3439700901508331,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7348930239677429,0.2505491971969604,1.1430538892745972,285.00152587890625,284.95001220703125,295.1640014648437,291.21563720703125,295.16552734375,297.7391662597656,285.0091552734375,1.0,0.564653217792511,1.0,1.0,0.0,1.0,-2.935809135437012,2.9358022212982178,6.927020876901224e-06,2.2664034366607666,0.9010493755340576,0.9010493755340576,0.0,156.5450897216797,162.0,52059.5859375,-0.0,2229.720458984375,1.0,280.3013610839844,283.69073486328125,294.18804931640625,297.4747009277344,293.1499938964844,293.1499938964844,280.3500061035156,35971.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484196305274964,1.0,0.0,0.0,3.6526691913604736,3.652693271636963,8.902541139832465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.353515625,0.0,1535.928955078125,1895.4371337890625,0.0,3848.713623046875,0.905893087387085,1.0,0.0,3.0,1.0,0.0
12416760,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7518236637115479,0.2716228365898132,0.2476952373981475,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7500523328781128,0.2694588005542755,0.2589260339736938,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.7095279097557068,0.4537551403045654,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8242372870445251,0.3597449958324432,0.3437441885471344,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7330986857414246,0.2502886354923248,1.1418462991714478,285.04071044921875,284.95001220703125,295.123779296875,291.1991271972656,295.1253356933594,297.7324523925781,285.041259765625,1.0,0.5656463503837585,1.0,1.0,0.0,1.0,-2.936809778213501,2.936802864074707,6.931792995601427e-06,2.267197608947754,0.9020917415618896,0.9020917415618896,0.0,157.96035766601562,150.0,51839.11328125,-0.0,2238.5615234375,1.0,280.3423156738281,283.73004150390625,294.169921875,297.47381591796875,293.1499938964844,293.1499938964844,280.04998779296875,35907.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450904726982116,1.0,0.0,0.0,3.655062437057495,3.655086517333984,8.914211093724589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.39501953125,0.0,1538.1119384765625,1895.4371337890625,0.0,3818.627197265625,0.9063560366630554,1.0,0.0,3.0,1.0,0.0
12416820,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.7522358298301697,0.2700487971305847,0.2465549260377884,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.750151515007019,0.2676417827606201,0.257402092218399,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9990000128746032,0.7087162733078003,0.4508983492851257,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8251416087150574,0.3584547042846679,0.3427864611148834,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.7336435914039612,0.2490989565849304,1.1373928785324097,284.8363647460937,284.95001220703125,295.04058837890625,291.16754150390625,295.0422058105469,297.7138061523437,284.8332824707031,1.0,0.5624592900276184,1.0,1.0,0.0,1.0,-2.9236950874328613,2.9236884117126465,6.870847300888272e-06,2.2574362754821777,0.8990023136138916,0.8990023136138916,0.0,156.20257568359375,138.0,52750.56640625,-0.0,2206.884521484375,1.0,280.05780029296875,283.5136413574219,294.19464111328125,297.6137390136719,293.1499938964844,293.1499938964844,280.3500061035156,36084.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539097547531128,1.0,0.0,0.0,3.652990341186523,3.6530144214630127,8.904106607587892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.40234375,0.0,1537.1285400390625,1895.4371337890625,0.0,3898.114990234375,0.9059854745864868,1.0,0.0,3.0,1.0,0.0
