time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416880,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.7522358298301697,0.2700487971305847,0.2465549260377884,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.750151515007019,0.2676417827606201,0.257402092218399,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9990000128746032,0.7087162733078003,0.4508983492851257,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8251416087150574,0.3584547042846679,0.3427864611148834,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.7336435914039612,0.2490989565849304,1.1373928785324097,284.8363647460937,284.95001220703125,295.04058837890625,291.16754150390625,295.0422058105469,297.7138061523437,284.8332824707031,1.0,0.5624592900276184,1.0,1.0,0.0,1.0,-2.9236950874328613,2.9236884117126465,6.870847300888272e-06,2.2574362754821777,0.8990023136138916,0.8990023136138916,0.0,156.20257568359375,138.0,52750.56640625,-0.0,2206.884521484375,1.0,280.05780029296875,283.5136413574219,294.19464111328125,297.6137390136719,293.1499938964844,293.1499938964844,280.3500061035156,36084.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539097547531128,1.0,0.0,0.0,3.652990341186523,3.6530144214630127,8.904106607587892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.40234375,0.0,1537.1285400390625,1895.4371337890625,0.0,3898.114990234375,0.9059854745864868,1.0,0.0,3.0,1.0,0.0
12416940,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7560797333717346,0.2688720524311065,0.2450973391532898,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7536261677742004,0.265994668006897,0.2555276453495025,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.7106276750564575,0.4412361979484558,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8296863436698914,0.3574086725711822,0.3414250314235687,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7373195886611938,0.248039424419403,1.1311476230621338,284.96826171875,284.95001220703125,294.9539794921875,291.1377258300781,294.9556884765625,297.7148742675781,284.9676513671875,1.0,0.5559630990028381,1.0,1.0,0.0,1.0,-2.898937225341797,2.898930549621582,6.755126378266141e-06,2.2383873462677,0.9003645181655884,0.9003645181655884,0.0,151.02548217773438,141.0,51074.6953125,-0.0,2138.616943359375,1.0,280.3421936035156,283.683349609375,294.1019592285156,297.3637084960937,293.1499938964844,293.1499938964844,280.04998779296875,35992.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434688687324524,1.0,0.0,0.0,3.652616262435913,3.6526403427124015,8.902283070710837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.85888671875,0.0,1536.0230712890625,1895.4371337890625,0.0,3803.9384765625,0.9058631658554076,1.0,0.0,3.0,1.0,0.0
12417000,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7560797333717346,0.2688720524311065,0.2450973391532898,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7536261677742004,0.265994668006897,0.2555276453495025,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.7106276750564575,0.4412361979484558,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8296863436698914,0.3574086725711822,0.3414250314235687,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7373195886611938,0.248039424419403,1.1311476230621338,284.96826171875,284.95001220703125,294.9539794921875,291.1377258300781,294.9556884765625,297.7148742675781,284.9676513671875,1.0,0.5559630990028381,1.0,1.0,0.0,1.0,-2.898937225341797,2.898930549621582,6.755126378266141e-06,2.2383873462677,0.9003645181655884,0.9003645181655884,0.0,151.02548217773438,141.0,51074.6953125,-0.0,2138.616943359375,1.0,280.3421936035156,283.683349609375,294.1019592285156,297.3637084960937,293.1499938964844,293.1499938964844,280.04998779296875,35992.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434688687324524,1.0,0.0,0.0,3.652616262435913,3.6526403427124015,8.902283070710837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.85888671875,0.0,1536.0230712890625,1895.4371337890625,0.0,3803.9384765625,0.9058631658554076,1.0,0.0,3.0,1.0,0.0
12417060,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.7571740746498108,0.2671226859092712,0.2437435984611511,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.7543476819992065,0.2639608383178711,0.2537405788898468,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.9990000128746032,0.7125586867332458,0.4368574321269989,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8312944769859314,0.3558385670185089,0.3401492536067962,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.7384645938873291,0.2466598451137542,1.1255313158035278,284.7569580078125,284.95001220703125,294.8642883300781,291.1094055175781,294.8660583496094,297.7133178710937,284.75408935546875,1.0,0.5524781346321106,1.0,1.0,0.0,1.0,-2.8816049098968506,2.881598234176636,6.674420092167566e-06,2.224927425384521,0.8961361646652222,0.8961361646652222,0.0,148.4730224609375,144.0,51914.1484375,-0.0,2096.728271484375,1.0,280.0578308105469,283.4645690917969,294.1296691894531,297.4954528808594,293.1499938964844,293.1499938964844,280.3500061035156,36192.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950834572315216,1.0,0.0,0.0,3.6464650630950928,3.646488904953003,8.872323746800248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.5185546875,0.0,1530.6815185546875,1895.4371337890625,0.0,3870.4775390625,0.9046003818511964,1.0,0.0,3.0,1.0,0.0
12417120,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.7571740746498108,0.2671226859092712,0.2437435984611511,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.7543476819992065,0.2639608383178711,0.2537405788898468,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.9990000128746032,0.7125586867332458,0.4368574321269989,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8312944769859314,0.3558385670185089,0.3401492536067962,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.7384645938873291,0.2466598451137542,1.1255313158035278,284.7569580078125,284.95001220703125,294.8642883300781,291.1094055175781,294.8660583496094,297.7133178710937,284.75408935546875,1.0,0.5524781346321106,1.0,1.0,0.0,1.0,-2.8816049098968506,2.881598234176636,6.674420092167566e-06,2.224927425384521,0.8961361646652222,0.8961361646652222,0.0,148.4730224609375,144.0,51914.1484375,-0.0,2096.728271484375,1.0,280.0578308105469,283.4645690917969,294.1296691894531,297.4954528808594,293.1499938964844,293.1499938964844,280.3500061035156,36192.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950834572315216,1.0,0.0,0.0,3.6464650630950928,3.646488904953003,8.872323746800248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.5185546875,0.0,1530.6815185546875,1895.4371337890625,0.0,3870.4775390625,0.9046003818511964,1.0,0.0,3.0,1.0,0.0
12417180,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7558046579360962,0.2658430635929107,0.2423384040594101,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7526118159294128,0.2621697783470154,0.2518815994262695,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7141406536102295,0.4367573261260986,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8302944898605347,0.3546085059642792,0.338757187128067,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7372881174087524,0.2454894036054611,1.1195118427276611,284.9022827148437,284.95001220703125,294.77178955078125,291.08233642578125,294.77362060546875,297.7116394042969,284.902587890625,1.0,0.5505847930908203,1.0,1.0,0.0,1.0,-2.868644952774048,2.868638277053833,6.614426183659816e-06,2.214879512786865,0.8966918587684631,0.8966918587684631,0.0,147.9341583251953,147.0,50378.33984375,-0.0,2072.40185546875,1.0,280.3421325683594,283.6460876464844,294.0430908203125,297.25604248046875,293.1499938964844,293.1499938964844,280.6499938964844,36095.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396148920059204,1.0,0.0,0.0,3.642135620117188,3.6421597003936768,8.851268944454205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.4267578125,0.0,1525.149169921875,1895.4371337890625,0.0,3768.942626953125,0.9035932421684264,1.0,0.0,3.0,1.0,0.0
12417240,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7558046579360962,0.2658430635929107,0.2423384040594101,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7526118159294128,0.2621697783470154,0.2518815994262695,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7141406536102295,0.4367573261260986,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8302944898605347,0.3546085059642792,0.338757187128067,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7372881174087524,0.2454894036054611,1.1195118427276611,284.9022827148437,284.95001220703125,294.77178955078125,291.08233642578125,294.77362060546875,297.7116394042969,284.902587890625,1.0,0.5505847930908203,1.0,1.0,0.0,1.0,-2.868644952774048,2.868638277053833,6.614426183659816e-06,2.214879512786865,0.8966918587684631,0.8966918587684631,0.0,147.9341583251953,147.0,50378.33984375,-0.0,2072.40185546875,1.0,280.3421325683594,283.6460876464844,294.0430908203125,297.25604248046875,293.1499938964844,293.1499938964844,280.6499938964844,36095.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396148920059204,1.0,0.0,0.0,3.642135620117188,3.6421597003936768,8.851268944454205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.4267578125,0.0,1525.149169921875,1895.4371337890625,0.0,3768.942626953125,0.9035932421684264,1.0,0.0,3.0,1.0,0.0
12417300,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7552197575569153,0.2655327618122101,0.2419596165418625,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7517367005348206,0.2615019679069519,0.2511788606643677,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.7151719927787781,0.4371141493320465,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8297919034957886,0.3543121218681335,0.338373988866806,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.736711859703064,0.2451462149620056,1.1176047325134275,285.03009033203125,284.95001220703125,294.7245788574219,291.0692138671875,294.7264404296875,297.7131042480469,285.03826904296875,1.0,0.5501719117164612,1.0,1.0,0.0,1.0,-2.8650176525115967,2.865010976791382,6.59770466882037e-06,2.212076663970948,0.8984509110450745,0.8984509110450745,0.0,147.9490203857422,147.0,49142.234375,-0.0,2066.43798828125,1.0,280.5985717773437,283.80517578125,293.99957275390625,297.07745361328125,293.1499938964844,293.1499938964844,280.6499938964844,35997.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310572743415833,1.0,0.0,0.0,3.642327308654785,3.6423513889312735,8.852200608089333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.99169921875,0.0,1524.629638671875,1895.4371337890625,0.0,3690.82861328125,0.9036065936088562,1.0,0.0,3.0,1.0,0.0
12417360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7547880411148071,0.2653859555721283,0.2417983710765838,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7509549260139465,0.2609604895114898,0.2506413459777832,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.7163338661193848,0.4375926852226257,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8293917179107666,0.3541916310787201,0.3382188379764557,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7362449765205383,0.2449487447738647,1.1165412664413452,285.0706481933594,284.95001220703125,294.6767883300781,291.0563049316406,294.6786804199219,297.7158203125,285.0711364746094,1.0,0.5500759482383728,1.0,1.0,0.0,1.0,-2.8632853031158447,2.86327862739563,6.589746135432506e-06,2.210747241973877,0.8997096419334412,0.8997096419334412,0.0,148.08877563476562,150.0,48909.90625,-0.0,2064.242919921875,1.0,280.6418151855469,283.8468933105469,294.0061340332031,297.1127014160156,293.1499938964844,293.1499938964844,280.95001220703125,35912.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267569184303284,1.0,0.0,0.0,3.644792079925537,3.6448159217834473,8.864184337653569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.08740234375,0.0,1526.7261962890625,1895.4371337890625,0.0,3651.379638671875,0.9040666818618774,1.0,0.0,3.0,1.0,0.0
12417420,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.7535955905914307,0.2652824819087982,0.2416753470897674,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.7490559220314026,0.2600478231906891,0.2497569769620895,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.9990000128746032,0.7185603380203247,0.4395094215869903,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.8282245993614197,0.3541784882545471,0.3381637036800384,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.7350521683692932,0.2447744607925415,1.1155707836151123,285.239990234375,284.95001220703125,294.5795593261719,291.0310363769531,294.5815124511719,297.72021484375,285.240478515625,1.0,0.550628125667572,1.0,1.0,0.0,1.0,-2.8631412982940674,2.863134860992432,6.5892045313376e-06,2.2106900215148926,0.9049971103668212,0.9049971103668212,0.0,148.90994262695312,153.0,47529.0,-0.0,2068.01611328125,1.0,280.9417724609375,284.0473327636719,293.9841613769531,297.0010986328125,293.1499938964844,293.1499938964844,280.6499938964844,35698.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148955345153807,1.0,0.0,0.0,3.6553993225097656,3.655423402786255,8.915854436963855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.41796875,0.0,1536.92822265625,1895.4371337890625,0.0,3541.978759765625,0.9062952995300292,1.0,0.0,3.0,1.0,0.0
12417480,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.7535955905914307,0.2652824819087982,0.2416753470897674,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.7490559220314026,0.2600478231906891,0.2497569769620895,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.9990000128746032,0.7185603380203247,0.4395094215869903,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.8282245993614197,0.3541784882545471,0.3381637036800384,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.7350521683692932,0.2447744607925415,1.1155707836151123,285.239990234375,284.95001220703125,294.5795593261719,291.0310363769531,294.5815124511719,297.72021484375,285.240478515625,1.0,0.550628125667572,1.0,1.0,0.0,1.0,-2.8631412982940674,2.863134860992432,6.5892045313376e-06,2.2106900215148926,0.9049971103668212,0.9049971103668212,0.0,148.90994262695312,153.0,47529.0,-0.0,2068.01611328125,1.0,280.9417724609375,284.0473327636719,293.9841613769531,297.0010986328125,293.1499938964844,293.1499938964844,280.6499938964844,35698.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148955345153807,1.0,0.0,0.0,3.6553993225097656,3.655423402786255,8.915854436963855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.41796875,0.0,1536.92822265625,1895.4371337890625,0.0,3541.978759765625,0.9062952995300292,1.0,0.0,3.0,1.0,0.0
12417540,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7504211068153381,0.2639531791210174,0.2409558743238449,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7454559803009033,0.2583320438861847,0.2485034763813018,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,0.7180213928222656,0.4439820945262909,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8251852989196777,0.3530683219432831,0.3375860750675201,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7322606444358826,0.2438400983810424,1.1131162643432615,285.0410461425781,284.95001220703125,294.4804382324219,291.0063781738281,294.4823913574219,297.70440673828125,285.0384521484375,1.0,0.5517547726631165,1.0,1.0,0.0,1.0,-2.8625073432922363,2.862500667572021,6.586679319298128e-06,2.210376977920532,0.9046605229377748,0.9046605229377748,0.0,150.83123779296875,156.0,48644.51953125,-0.0,2076.336669921875,1.0,280.6577453613281,283.8357849121094,294.0415344238281,297.1942138671875,293.1499938964844,293.1499938964844,280.3500061035156,35827.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925974667072296,1.0,0.0,0.0,3.6627509593963614,3.662775039672852,8.951752761277021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.36767578125,0.0,1546.1092529296875,1895.4371337890625,0.0,3644.190673828125,0.907998502254486,1.0,0.0,3.0,1.0,0.0
12417600,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7504211068153381,0.2639531791210174,0.2409558743238449,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7454559803009033,0.2583320438861847,0.2485034763813018,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,0.7180213928222656,0.4439820945262909,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8251852989196777,0.3530683219432831,0.3375860750675201,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7322606444358826,0.2438400983810424,1.1131162643432615,285.0410461425781,284.95001220703125,294.4804382324219,291.0063781738281,294.4823913574219,297.70440673828125,285.0384521484375,1.0,0.5517547726631165,1.0,1.0,0.0,1.0,-2.8625073432922363,2.862500667572021,6.586679319298128e-06,2.210376977920532,0.9046605229377748,0.9046605229377748,0.0,150.83123779296875,156.0,48644.51953125,-0.0,2076.336669921875,1.0,280.6577453613281,283.8357849121094,294.0415344238281,297.1942138671875,293.1499938964844,293.1499938964844,280.3500061035156,35827.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925974667072296,1.0,0.0,0.0,3.6627509593963614,3.662775039672852,8.951752761277021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.36767578125,0.0,1546.1092529296875,1895.4371337890625,0.0,3644.190673828125,0.907998502254486,1.0,0.0,3.0,1.0,0.0
12417660,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.7444806098937988,0.2614007890224457,0.2390190213918686,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7394542694091797,0.2556663155555725,0.2463172972202301,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.9990000128746032,0.7141227126121521,0.4515582919120788,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.819429874420166,0.3506856560707092,0.3357330858707428,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.7270072102546692,0.2418710440397262,1.1059731245040894,284.8208312988281,284.95001220703125,294.3796691894531,290.9820251464844,294.38165283203125,297.6698913574219,284.818115234375,1.0,0.5528097748756409,1.0,1.0,0.0,1.0,-2.8558509349823,2.855844259262085,6.556423613801599e-06,2.2053911685943604,0.9011772871017456,0.9011772871017456,0.0,153.9116973876953,144.0,49707.39453125,-0.0,2080.26953125,1.0,280.3581237792969,283.6068115234375,294.0279235839844,297.2649230957031,293.1499938964844,293.1499938964844,280.04998779296875,36060.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381613731384276,1.0,0.0,0.0,3.661321878433228,3.661345958709717,8.944768410401593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.01611328125,0.0,1546.2578125,1895.4371337890625,0.0,3755.71337890625,0.9078298211097716,1.0,0.0,3.0,1.0,0.0
12417720,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.7444806098937988,0.2614007890224457,0.2390190213918686,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7394542694091797,0.2556663155555725,0.2463172972202301,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.9990000128746032,0.7141227126121521,0.4515582919120788,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.819429874420166,0.3506856560707092,0.3357330858707428,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.7270072102546692,0.2418710440397262,1.1059731245040894,284.8208312988281,284.95001220703125,294.3796691894531,290.9820251464844,294.38165283203125,297.6698913574219,284.818115234375,1.0,0.5528097748756409,1.0,1.0,0.0,1.0,-2.8558509349823,2.855844259262085,6.556423613801599e-06,2.2053911685943604,0.9011772871017456,0.9011772871017456,0.0,153.9116973876953,144.0,49707.39453125,-0.0,2080.26953125,1.0,280.3581237792969,283.6068115234375,294.0279235839844,297.2649230957031,293.1499938964844,293.1499938964844,280.04998779296875,36060.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381613731384276,1.0,0.0,0.0,3.661321878433228,3.661345958709717,8.944768410401593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.01611328125,0.0,1546.2578125,1895.4371337890625,0.0,3755.71337890625,0.9078298211097716,1.0,0.0,3.0,1.0,0.0
12417780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054992675781,0.7423587441444397,0.2587084770202636,0.2367408126592636,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6055908203125,0.7372641563415527,0.252921849489212,0.2438554465770721,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033935546875,0.9990000128746032,0.709585964679718,0.4513306319713592,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045837402344,0.8177722096443176,0.3480490148067474,0.3334122598171234,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058044433594,0.7252294421195984,0.2396492958068847,1.096697211265564,284.6041564941406,284.95001220703125,294.2933044433594,290.9615478515625,294.2953186035156,297.6402587890625,284.5995483398437,1.0,0.549351155757904,1.0,1.0,0.0,1.0,-2.835963487625122,2.8359570503234863,6.466067134169862e-06,2.1903233528137207,0.8954725861549377,0.8954725861549377,0.0,153.07447814941406,144.0,50582.15625,-0.0,2043.30224609375,1.0,280.0643310546875,283.3819274902344,294.0089111328125,297.3196716308594,293.1499938964844,293.1499938964844,280.04998779296875,36322.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477643966674804,1.0,0.0,0.0,3.6515612602233887,3.651585340499878,8.897141015040688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.63916015625,0.0,1537.320068359375,1895.4371337890625,0.0,3842.7998046875,0.9058125019073486,1.0,0.0,3.0,1.0,0.0
12417840,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912170410156,0.742220401763916,0.2582098543643951,0.2362742573022842,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912780761719,0.737111508846283,0.2524056136608124,0.2433570325374603,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896911621094,0.9990000128746032,0.7088497281074524,0.4507089555263519,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5905456542969,0.8177525401115417,0.3475484549999237,0.3329276442527771,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914306640625,0.7251386642456055,0.2392223626375198,1.0947439670562744,284.5902404785156,284.95001220703125,294.277587890625,290.9578552246094,294.2796325683594,297.6360168457031,284.5867614746094,1.0,0.5484195351600647,1.0,1.0,0.0,1.0,-2.831128120422364,2.8311216831207275,6.44408464722801e-06,2.186610698699951,0.8945655226707458,0.8945655226707458,0.0,152.6189422607422,132.0,50517.86328125,-0.0,2033.16748046875,1.0,280.0581970214844,283.3716125488281,293.99493408203125,297.2909545898437,293.1499938964844,293.1499938964844,280.3500061035156,36356.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480236172676086,1.0,0.0,0.0,3.6490590572357178,3.649083137512207,8.884952080734365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.92919921875,0.0,1534.787841796875,1895.4371337890625,0.0,3845.139892578125,0.9052838087081908,1.0,0.0,3.0,1.0,0.0
12417900,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7425475716590881,0.2569175958633423,0.2348559945821762,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.737315833568573,0.2509218752384186,0.2417726218700409,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.9990000128746032,0.7073362469673157,0.4473746418952942,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.8184959292411804,0.3461963534355163,0.3314183950424194,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.7255265116691589,0.2380223870277404,1.0885231494903564,284.6935729980469,284.95001220703125,294.22613525390625,290.9457397460937,294.2281799316406,297.6281433105469,284.7005920410156,1.0,0.5448700189590454,1.0,1.0,0.0,1.0,-2.814222812652588,2.8142166137695312,6.3674087869003415e-06,2.173577785491944,0.8938204646110535,0.8938204646110535,0.0,150.51950073242188,132.0,49172.16796875,-0.0,1995.54443359375,1.0,280.30126953125,283.5117492675781,293.9088439941406,297.0277099609375,293.1499938964844,293.1499938964844,280.3500061035156,36344.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940451204776764,1.0,0.0,0.0,3.642065525054932,3.642089605331421,8.850928452375229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.0048828125,0.0,1526.931884765625,1895.4371337890625,0.0,3776.546630859375,0.9037711024284364,1.0,0.0,3.0,1.0,0.0
12417960,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.7444502711296082,0.2560447752475738,0.2338348776102066,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.7389039993286133,0.2497065812349319,0.2404306083917617,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72186279296875,0.9990000128746032,0.7071544528007507,0.4418215751647949,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.721923828125,0.8208104372024536,0.3452195823192596,0.3302627503871918,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.7272812724113464,0.2371057718992233,1.0834472179412842,284.721923828125,284.95001220703125,294.1744689941406,290.9336242675781,294.1765441894531,297.62799072265625,284.7212829589844,1.0,0.5407207608222961,1.0,1.0,0.0,1.0,-2.7972192764282227,2.797213077545166,6.2906988205213565e-06,2.16044545173645,0.8926305770874023,0.8926305770874023,0.0,147.46670532226562,135.0,48757.21875,-0.0,1953.6180419921875,1.0,280.3421936035156,283.54547119140625,293.88836669921875,297.009033203125,293.1499938964844,293.1499938964844,280.6499938964844,36315.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351226687431335,1.0,0.0,0.0,3.636618852615357,3.6366426944732666,8.824474093671597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.3193359375,0.0,1520.6859130859375,1895.4371337890625,0.0,3728.004638671875,0.9025065302848816,1.0,0.0,3.0,1.0,0.0
12418020,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7462902069091797,0.2549958229064941,0.2326042056083679,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7399262189865112,0.2477774769067764,0.2383607178926468,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.7089036107063293,0.4360786378383636,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8229995369911194,0.3439513444900512,0.3287625610828399,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7287804484367371,0.2358539700508117,1.0765284299850464,284.8810119628906,285.0484619140625,294.07061767578125,290.9091796875,294.0727233886719,297.637451171875,284.8813171386719,1.0,0.5363308787345886,1.0,1.0,0.0,1.0,-2.7762134075164795,2.776207208633423,6.196162757987622e-06,2.1440317630767822,0.891225278377533,0.891225278377533,0.0,144.21029663085938,138.0,47104.38671875,-0.0,1904.9036865234373,1.0,280.6416320800781,283.74298095703125,293.8473815917969,296.8454284667969,293.1499938964844,293.1499938964844,280.95001220703125,36253.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197177290916444,1.0,0.0,0.0,3.62747859954834,3.62750244140625,8.78017146987986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.37841796875,0.0,1510.142822265625,1895.4371337890625,0.0,3586.552978515625,0.900410532951355,1.0,0.0,3.0,1.0,0.0
12418080,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7462902069091797,0.2549958229064941,0.2326042056083679,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7399262189865112,0.2477774769067764,0.2383607178926468,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.7089036107063293,0.4360786378383636,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8229995369911194,0.3439513444900512,0.3287625610828399,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7287804484367371,0.2358539700508117,1.0765284299850464,284.8810119628906,285.0484619140625,294.07061767578125,290.9091796875,294.0727233886719,297.637451171875,284.8813171386719,1.0,0.5363308787345886,1.0,1.0,0.0,1.0,-2.7762134075164795,2.776207208633423,6.196162757987622e-06,2.1440317630767822,0.891225278377533,0.891225278377533,0.0,144.21029663085938,138.0,47104.38671875,-0.0,1904.9036865234373,1.0,280.6416320800781,283.74298095703125,293.8473815917969,296.8454284667969,293.1499938964844,293.1499938964844,280.95001220703125,36253.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197177290916444,1.0,0.0,0.0,3.62747859954834,3.62750244140625,8.78017146987986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.37841796875,0.0,1510.142822265625,1895.4371337890625,0.0,3586.552978515625,0.900410532951355,1.0,0.0,3.0,1.0,0.0
12418140,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7470018267631531,0.2544465959072113,0.2319853603839874,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7397279739379883,0.2462636530399322,0.236810103058815,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.7112494111061096,0.4336141347885132,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8238178491592407,0.3432492017745971,0.3279494047164917,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7292212247848511,0.2351183444261551,1.0725466012954712,285.05108642578125,285.17779541015625,293.96630859375,290.88433837890625,293.9684143066406,297.6506042480469,285.0516967773437,1.0,0.5340708494186401,1.0,1.0,0.0,1.0,-2.764874219894409,2.7648680210113525,6.145607130747521e-06,2.135254383087158,0.8900868892669678,0.8900868892669678,0.0,142.74227905273438,141.0,45569.4375,-0.0,1880.244873046875,1.0,280.9415588378906,283.9479064941406,293.8260498046875,296.7237854003906,293.1499938964844,293.1499938964844,281.25,36207.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054856300354004,1.0,0.0,0.0,3.6196560859680176,3.6196796894073486,8.742343879930559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.05126953125,0.0,1501.21142578125,1895.4371337890625,0.0,3454.66259765625,0.8986330032348633,1.0,0.0,3.0,1.0,0.0
12418200,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7470018267631531,0.2544465959072113,0.2319853603839874,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7397279739379883,0.2462636530399322,0.236810103058815,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.7112494111061096,0.4336141347885132,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8238178491592407,0.3432492017745971,0.3279494047164917,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7292212247848511,0.2351183444261551,1.0725466012954712,285.05108642578125,285.17779541015625,293.96630859375,290.88433837890625,293.9684143066406,297.6506042480469,285.0516967773437,1.0,0.5340708494186401,1.0,1.0,0.0,1.0,-2.764874219894409,2.7648680210113525,6.145607130747521e-06,2.135254383087158,0.8900868892669678,0.8900868892669678,0.0,142.74227905273438,141.0,45569.4375,-0.0,1880.244873046875,1.0,280.9415588378906,283.9479064941406,293.8260498046875,296.7237854003906,293.1499938964844,293.1499938964844,281.25,36207.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054856300354004,1.0,0.0,0.0,3.6196560859680176,3.6196796894073486,8.742343879930559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.05126953125,0.0,1501.21142578125,1895.4371337890625,0.0,3454.66259765625,0.8986330032348633,1.0,0.0,3.0,1.0,0.0
12418260,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.7467066049575806,0.2541394829750061,0.2316641509532928,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7385374903678894,0.2449841052293777,0.2355552017688751,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.9990000128746032,0.7133930325508118,0.4335530996322632,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.8235211372375488,0.3428680300712585,0.3275240361690521,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.7287853956222534,0.2346872389316558,1.070317268371582,285.2257995605469,285.3072814941406,293.8618469238281,290.85894775390625,293.8639831542969,297.6625061035156,285.2265930175781,1.0,0.5333637595176697,1.0,1.0,0.0,1.0,-2.759711503982544,2.759705305099488,6.122737886471441e-06,2.1312952041625977,0.8895818591117859,0.8895818591117859,0.0,142.52853393554688,144.0,44106.9453125,-0.0,1871.2174072265625,1.0,281.2414855957031,284.1556396484375,293.805908203125,296.61248779296875,293.1499938964844,293.1499938964844,281.54998779296875,36148.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923943042755127,1.0,0.0,0.0,3.6140215396881104,3.614045381546021,8.715148283044982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.27294921875,0.0,1494.6072998046875,1895.4371337890625,0.0,3332.591796875,0.8973341584205627,1.0,0.0,3.0,1.0,0.0
12418320,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.7467066049575806,0.2541394829750061,0.2316641509532928,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7385374903678894,0.2449841052293777,0.2355552017688751,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.9990000128746032,0.7133930325508118,0.4335530996322632,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.8235211372375488,0.3428680300712585,0.3275240361690521,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.7287853956222534,0.2346872389316558,1.070317268371582,285.2257995605469,285.3072814941406,293.8618469238281,290.85894775390625,293.8639831542969,297.6625061035156,285.2265930175781,1.0,0.5333637595176697,1.0,1.0,0.0,1.0,-2.759711503982544,2.759705305099488,6.122737886471441e-06,2.1312952041625977,0.8895818591117859,0.8895818591117859,0.0,142.52853393554688,144.0,44106.9453125,-0.0,1871.2174072265625,1.0,281.2414855957031,284.1556396484375,293.805908203125,296.61248779296875,293.1499938964844,293.1499938964844,281.54998779296875,36148.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923943042755127,1.0,0.0,0.0,3.6140215396881104,3.614045381546021,8.715148283044982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.27294921875,0.0,1494.6072998046875,1895.4371337890625,0.0,3332.591796875,0.8973341584205627,1.0,0.0,3.0,1.0,0.0
12418380,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.7456045150756836,0.2539746761322021,0.2315158694982528,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.7365712523460388,0.2438457012176513,0.2344818264245987,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.9990000128746032,0.7151304483413696,0.4352998733520508,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.8223496079444885,0.3426941037178039,0.3273449838161468,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.7276438474655151,0.2344436198472976,1.0691803693771362,285.402587890625,285.4366149902344,293.757568359375,290.8328857421875,293.7596740722656,297.6714172363281,285.40350341796875,1.0,0.5337610244750977,1.0,1.0,0.0,1.0,-2.7587575912475586,2.758751630783081,6.11863333688234e-06,2.130617618560791,0.8897253274917603,0.8897253274917603,0.0,143.24020385742188,147.0,42690.42578125,-0.0,1873.087646484375,1.0,281.5414428710937,284.36431884765625,293.78289794921875,296.50250244140625,293.1499938964844,293.1499938964844,281.8500061035156,36080.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798855543136597,1.0,0.0,0.0,3.610901117324829,3.61092472076416,8.700104672243469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.341796875,0.0,1490.6998291015625,1895.4371337890625,0.0,3215.5078125,0.8965901136398315,1.0,0.0,3.0,1.0,0.0
12418440,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.7456045150756836,0.2539746761322021,0.2315158694982528,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.7365712523460388,0.2438457012176513,0.2344818264245987,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.9990000128746032,0.7151304483413696,0.4352998733520508,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.8223496079444885,0.3426941037178039,0.3273449838161468,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.7276438474655151,0.2344436198472976,1.0691803693771362,285.402587890625,285.4366149902344,293.757568359375,290.8328857421875,293.7596740722656,297.6714172363281,285.40350341796875,1.0,0.5337610244750977,1.0,1.0,0.0,1.0,-2.7587575912475586,2.758751630783081,6.11863333688234e-06,2.130617618560791,0.8897253274917603,0.8897253274917603,0.0,143.24020385742188,147.0,42690.42578125,-0.0,1873.087646484375,1.0,281.5414428710937,284.36431884765625,293.78289794921875,296.50250244140625,293.1499938964844,293.1499938964844,281.8500061035156,36080.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798855543136597,1.0,0.0,0.0,3.610901117324829,3.61092472076416,8.700104672243469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.341796875,0.0,1490.6998291015625,1895.4371337890625,0.0,3215.5078125,0.8965901136398315,1.0,0.0,3.0,1.0,0.0
12418500,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.7447605729103088,0.253913938999176,0.2314561158418655,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.735316812992096,0.2433004826307296,0.2339709550142288,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.9990000128746032,0.715818464756012,0.4367497265338897,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331420898437,0.8214572072029114,0.3426505625247955,0.3272950053215027,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.7268176674842834,0.2343577742576599,1.0688005685806274,285.5340270996094,285.5010986328125,293.70556640625,290.8195495605469,293.7076721191406,297.67431640625,285.5431213378906,1.0,0.5342636108398438,1.0,1.0,0.0,1.0,-2.7592966556549072,2.7592906951904297,6.121109436207917e-06,2.131073474884033,0.8905595541000366,0.8905595541000366,0.0,143.8814239501953,147.0,41509.27734375,-0.0,1876.9417724609373,1.0,281.7976379394531,284.5267944335937,293.7467346191406,296.3487548828125,293.1499938964844,293.1499938964844,281.8500061035156,36033.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714989423751831,1.0,0.0,0.0,3.6101388931274414,3.610162496566773,8.696432018950873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.994140625,0.0,1489.517578125,1895.4371337890625,0.0,3136.87109375,0.8964217305183411,1.0,0.0,3.0,1.0,0.0
12418560,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.7439357042312622,0.2539172172546386,0.2314879298210144,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.7340550422668457,0.2427975982427597,0.233525276184082,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802307128906,0.9990000128746032,0.7164713144302368,0.4383474588394165,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.8205569386482239,0.3426742851734161,0.3273427188396454,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796813964844,0.7259886264801025,0.2343228310346603,1.0687562227249146,285.580078125,285.5653991699219,293.6537170410156,290.80596923828125,293.65582275390625,297.6769104003906,285.5809936523437,1.0,0.5349394083023071,1.0,1.0,0.0,1.0,-2.7607223987579346,2.760716438293457,6.127519554866012e-06,2.1322133541107178,0.8905240893363953,0.8905240893363953,0.0,144.62063598632812,150.0,41301.78515625,-0.0,1882.6378173828125,1.0,281.8415222167969,284.5728454589844,293.7569274902344,296.391845703125,293.1499938964844,293.1499938964844,282.1499938964844,36007.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675246238708496,1.0,0.0,0.0,3.610488176345825,3.610511779785156,8.698115152583341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.52197265625,0.0,1489.7099609375,1895.4371337890625,0.0,3099.589111328125,0.8964464068412781,1.0,0.0,3.0,1.0,0.0
12418620,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.7419241666793823,0.2539581656455993,0.2315678745508194,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564697265625,0.7311814427375793,0.2418118864297866,0.2326496094465255,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.9990000128746032,0.7174846529960632,0.4422938525676727,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567443847656,0.8183534741401672,0.342768132686615,0.3274735808372497,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564392089844,0.723991870880127,0.2342902421951294,1.0688374042510986,285.7568359375,285.6932373046875,293.5506286621094,290.77813720703125,293.5527038574219,297.6798400878906,285.7577819824219,1.0,0.5366694927215576,1.0,1.0,0.0,1.0,-2.7647621631622314,2.764755964279175,6.145660336187575e-06,2.1354241371154785,0.8919774889945984,0.8919774889945984,0.0,146.47616577148438,153.0,39929.87890625,-0.0,1897.6795654296875,1.0,282.1414489746094,284.7802124023437,293.7289428710937,296.28033447265625,293.1499938964844,293.1499938964844,282.45001220703125,35932.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550755977630615,1.0,0.0,0.0,3.612877130508423,3.612900733947754,8.709629355507786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.4345703125,0.0,1491.7601318359375,1895.4371337890625,0.0,2982.83056640625,0.8969272375106812,1.0,0.0,3.0,1.0,0.0
12418680,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.7419241666793823,0.2539581656455993,0.2315678745508194,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564697265625,0.7311814427375793,0.2418118864297866,0.2326496094465255,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.9990000128746032,0.7174846529960632,0.4422938525676727,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567443847656,0.8183534741401672,0.342768132686615,0.3274735808372497,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564392089844,0.723991870880127,0.2342902421951294,1.0688374042510986,285.7568359375,285.6932373046875,293.5506286621094,290.77813720703125,293.5527038574219,297.6798400878906,285.7577819824219,1.0,0.5366694927215576,1.0,1.0,0.0,1.0,-2.7647621631622314,2.764755964279175,6.145660336187575e-06,2.1354241371154785,0.8919774889945984,0.8919774889945984,0.0,146.47616577148438,153.0,39929.87890625,-0.0,1897.6795654296875,1.0,282.1414489746094,284.7802124023437,293.7289428710937,296.28033447265625,293.1499938964844,293.1499938964844,282.45001220703125,35932.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550755977630615,1.0,0.0,0.0,3.612877130508423,3.612900733947754,8.709629355507786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.4345703125,0.0,1491.7601318359375,1895.4371337890625,0.0,2982.83056640625,0.8969272375106812,1.0,0.0,3.0,1.0,0.0
