time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418740,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932373046875,0.739711344242096,0.254075288772583,0.2317303121089935,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.7280822992324829,0.2408713400363922,0.2318306714296341,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.9990000128746032,0.7182375192642212,0.4468538761138916,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.8158814311027527,0.3429498970508575,0.3277022242546081,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.7217758893966675,0.2343256175518036,1.069292426109314,285.9327087402344,285.8197937011719,293.44854736328125,290.7492370605469,293.4506225585937,297.6809997558594,285.93359375,1.0,0.538787841796875,1.0,1.0,0.0,1.0,-2.7702739238739014,2.7702677249908447,6.1703995015705004e-06,2.139779090881348,0.8940909504890442,0.8940909504890442,0.0,148.6702117919922,156.0,38564.8359375,-0.0,1916.6739501953125,1.0,282.44146728515625,284.9863586425781,293.6990051269531,296.16766357421875,293.1499938964844,293.1499938964844,282.75,35856.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423612713813782,1.0,0.0,0.0,3.618107318878174,3.618130922317505,8.734864422876853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.55517578125,0.0,1496.9114990234375,1895.4371337890625,0.0,2863.7841796875,0.8980421423912048,1.0,0.0,3.0,1.0,0.0
12418800,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932373046875,0.739711344242096,0.254075288772583,0.2317303121089935,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.7280822992324829,0.2408713400363922,0.2318306714296341,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.9990000128746032,0.7182375192642212,0.4468538761138916,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.8158814311027527,0.3429498970508575,0.3277022242546081,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.7217758893966675,0.2343256175518036,1.069292426109314,285.9327087402344,285.8197937011719,293.44854736328125,290.7492370605469,293.4506225585937,297.6809997558594,285.93359375,1.0,0.538787841796875,1.0,1.0,0.0,1.0,-2.7702739238739014,2.7702677249908447,6.1703995015705004e-06,2.139779090881348,0.8940909504890442,0.8940909504890442,0.0,148.6702117919922,156.0,38564.8359375,-0.0,1916.6739501953125,1.0,282.44146728515625,284.9863586425781,293.6990051269531,296.16766357421875,293.1499938964844,293.1499938964844,282.75,35856.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423612713813782,1.0,0.0,0.0,3.618107318878174,3.618130922317505,8.734864422876853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.55517578125,0.0,1496.9114990234375,1895.4371337890625,0.0,2863.7841796875,0.8980421423912048,1.0,0.0,3.0,1.0,0.0
12418860,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.7374032735824585,0.2542570233345032,0.2319601327180862,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.7248510122299194,0.23996601998806,0.2310547679662704,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.9990000128746032,0.7187861204147339,0.4518140852451324,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.8132500648498535,0.3432078659534454,0.3280126750469208,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.7194328308105469,0.2344180047512054,1.07004976272583,286.10723876953125,285.9447021484375,293.3478088378906,290.7191772460937,293.349853515625,297.68096923828125,286.10809326171875,1.0,0.5411799550056458,1.0,1.0,0.0,1.0,-2.776861429214477,2.776855230331421,6.1999985518923495e-06,2.144968748092652,0.8968681693077087,0.8968681693077087,0.0,151.1020050048828,159.0,37200.5078125,-0.0,1938.5655517578125,1.0,282.7415466308594,285.19091796875,293.6673278808594,296.0536193847656,293.1499938964844,293.1499938964844,283.04998779296875,35780.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292768597602844,1.0,0.0,0.0,3.626166820526123,3.626190662384033,8.773823196861485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.20556640625,0.0,1505.184326171875,1895.4371337890625,0.0,2741.714599609375,0.8997902870178223,1.0,0.0,3.0,1.0,0.0
12418920,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.7374032735824585,0.2542570233345032,0.2319601327180862,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.7248510122299194,0.23996601998806,0.2310547679662704,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.9990000128746032,0.7187861204147339,0.4518140852451324,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.8132500648498535,0.3432078659534454,0.3280126750469208,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.7194328308105469,0.2344180047512054,1.07004976272583,286.10723876953125,285.9447021484375,293.3478088378906,290.7191772460937,293.349853515625,297.68096923828125,286.10809326171875,1.0,0.5411799550056458,1.0,1.0,0.0,1.0,-2.776861429214477,2.776855230331421,6.1999985518923495e-06,2.144968748092652,0.8968681693077087,0.8968681693077087,0.0,151.1020050048828,159.0,37200.5078125,-0.0,1938.5655517578125,1.0,282.7415466308594,285.19091796875,293.6673278808594,296.0536193847656,293.1499938964844,293.1499938964844,283.04998779296875,35780.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292768597602844,1.0,0.0,0.0,3.626166820526123,3.626190662384033,8.773823196861485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.20556640625,0.0,1505.184326171875,1895.4371337890625,0.0,2741.714599609375,0.8997902870178223,1.0,0.0,3.0,1.0,0.0
12418980,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799987792969,0.7350721955299377,0.2544964849948883,0.232247993350029,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799377441406,0.7215437293052673,0.2390895187854766,0.2303126901388168,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28045654296875,0.9990000128746032,0.7191741466522217,0.4570231735706329,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802124023437,0.8105326890945435,0.3435351252555847,0.3283950388431549,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799377441406,0.7170244455337524,0.2345608919858932,1.071064591407776,286.2803039550781,286.0675964355469,293.24871826171875,290.6878662109375,293.2507019042969,297.68017578125,286.2810974121094,1.0,0.5437657833099365,1.0,1.0,0.0,1.0,-2.784254312515259,2.784248113632202,6.233277872524923e-06,2.1507818698883057,0.9003179669380188,0.9003179669380188,0.0,153.6998291015625,147.0,35832.01171875,-0.0,1962.6253662109373,1.0,283.0416259765625,285.3938903808594,293.63397216796875,295.9379272460937,293.1499938964844,293.1499938964844,282.75,35705.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157335519790649,1.0,0.0,0.0,3.637019872665405,3.637043714523315,8.82642098076758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.5751953125,0.0,1516.581298828125,1895.4371337890625,0.0,2616.08984375,0.902164876461029,1.0,0.0,3.0,1.0,0.0
12419040,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799987792969,0.7350721955299377,0.2544964849948883,0.232247993350029,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799377441406,0.7215437293052673,0.2390895187854766,0.2303126901388168,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28045654296875,0.9990000128746032,0.7191741466522217,0.4570231735706329,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802124023437,0.8105326890945435,0.3435351252555847,0.3283950388431549,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799377441406,0.7170244455337524,0.2345608919858932,1.071064591407776,286.2803039550781,286.0675964355469,293.24871826171875,290.6878662109375,293.2507019042969,297.68017578125,286.2810974121094,1.0,0.5437657833099365,1.0,1.0,0.0,1.0,-2.784254312515259,2.784248113632202,6.233277872524923e-06,2.1507818698883057,0.9003179669380188,0.9003179669380188,0.0,153.6998291015625,147.0,35832.01171875,-0.0,1962.6253662109373,1.0,283.0416259765625,285.3938903808594,293.63397216796875,295.9379272460937,293.1499938964844,293.1499938964844,282.75,35705.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157335519790649,1.0,0.0,0.0,3.637019872665405,3.637043714523315,8.82642098076758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.5751953125,0.0,1516.581298828125,1895.4371337890625,0.0,2616.08984375,0.902164876461029,1.0,0.0,3.0,1.0,0.0
12419100,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.7354012131690979,0.254193514585495,0.2322032898664474,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.7214009165763855,0.2383762747049331,0.2297902256250381,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454772949219,0.9990000128746032,0.7187142372131348,0.4562745094299316,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.8109780550003052,0.3433207869529724,0.3284075260162353,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.7173647880554199,0.2343627363443374,1.0708917379379272,286.1473083496094,286.128173828125,293.1998596191406,290.6717224121094,293.20184326171875,297.67633056640625,286.1369323730469,1.0,0.5429728031158447,1.0,1.0,0.0,1.0,-2.7824976444244385,2.782491445541382,6.225946435733931e-06,2.1496706008911133,0.8985826373100281,0.8985826373100281,0.0,153.3115997314453,147.0,36843.80859375,-0.0,1957.9727783203125,1.0,282.7988586425781,285.2372741699219,293.7084045410156,296.1582946777344,293.1499938964844,293.1499938964844,282.75,35837.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240665197372437,1.0,0.0,0.0,3.639868497848511,3.639892578125,8.840253258313169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.74462890625,0.0,1520.7119140625,1895.4371337890625,0.0,2693.283203125,0.9028356671333312,1.0,0.0,3.0,1.0,0.0
12419160,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823059082031,0.7359483242034912,0.253404825925827,0.2316436916589737,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824584960937,0.721615195274353,0.2373345792293548,0.2289029210805893,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809020996094,0.9990000128746032,0.7178307771682739,0.4540822207927704,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.8118582963943481,0.3426434993743896,0.3279191553592682,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824890136719,0.7180529236793518,0.2338151484727859,1.0689451694488523,286.0814208984375,286.1881103515625,293.1515197753906,290.6552124023437,293.1534729003906,297.6698608398437,286.0783996582031,1.0,0.5411412119865417,1.0,1.0,0.0,1.0,-2.7752068042755127,2.775200605392456,6.19365846432629e-06,2.1441750526428223,0.8965673446655273,0.8965673446655273,0.0,152.0711212158203,135.0,36841.1953125,-0.0,1940.516845703125,1.0,282.7577514648437,285.1818542480469,293.7052001953125,296.1366882324219,293.1499938964844,293.1499938964844,283.04998779296875,35998.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302377462387085,1.0,0.0,0.0,3.6386876106262207,3.638711452484131,8.834517757350113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.6142578125,0.0,1520.6043701171875,1895.4371337890625,0.0,2750.658935546875,0.9027063250541688,1.0,0.0,3.0,1.0,0.0
12419220,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.739317774772644,0.252343475818634,0.2303637862205505,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.7242096066474915,0.235489159822464,0.2269104421138763,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21893310546875,0.9990000128746032,0.7184217572212219,0.44497811794281,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.8161687254905701,0.3416547775268554,0.3266882002353668,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.721554160118103,0.2329154759645462,1.0637595653533936,286.21893310546875,286.30584716796875,293.0565795898437,290.62115478515625,293.0585021972656,297.6708374023437,286.21875,1.0,0.5350368022918701,1.0,1.0,0.0,1.0,-2.75262713432312,2.7526211738586426,6.093479896662757e-06,2.126821756362915,0.8957567811012268,0.8957567811012268,0.0,147.23568725585938,138.0,35235.921875,-0.0,1882.32666015625,1.0,283.0421142578125,285.3564147949219,293.58319091796875,295.8790283203125,293.1499938964844,293.1499938964844,283.1499938964844,36047.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191662430763245,1.0,0.0,0.0,3.636720657348633,3.636744499206543,8.824968631415686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.05126953125,0.0,1518.7967529296875,1895.4371337890625,0.0,2647.8466796875,0.9003246426582336,1.0,0.0,3.0,1.0,0.0
12419280,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.739317774772644,0.252343475818634,0.2303637862205505,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.7242096066474915,0.235489159822464,0.2269104421138763,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21893310546875,0.9990000128746032,0.7184217572212219,0.44497811794281,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.8161687254905701,0.3416547775268554,0.3266882002353668,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.721554160118103,0.2329154759645462,1.0637595653533936,286.21893310546875,286.30584716796875,293.0565795898437,290.62115478515625,293.0585021972656,297.6708374023437,286.21875,1.0,0.5350368022918701,1.0,1.0,0.0,1.0,-2.75262713432312,2.7526211738586426,6.093479896662757e-06,2.126821756362915,0.8957567811012268,0.8957567811012268,0.0,147.23568725585938,138.0,35235.921875,-0.0,1882.32666015625,1.0,283.0421142578125,285.3564147949219,293.58319091796875,295.8790283203125,293.1499938964844,293.1499938964844,283.1499938964844,36047.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191662430763245,1.0,0.0,0.0,3.636720657348633,3.636744499206543,8.824968631415686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.05126953125,0.0,1518.7967529296875,1895.4371337890625,0.0,2647.8466796875,0.9003246426582336,1.0,0.0,3.0,1.0,0.0
12419340,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662353515625,0.7410436272621155,0.2515674233436584,0.2295920997858047,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662353515625,0.7249745726585388,0.2337926924228668,0.2252324372529983,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660827636719,0.9990000128746032,0.7206176519393921,0.4401867687702179,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26617431640625,0.818339467048645,0.3408969044685364,0.3258957266807556,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662353515625,0.7232250571250916,0.232196107506752,1.0601272583007812,286.2661437988281,286.42047119140625,292.9641418457031,290.5856018066406,292.96600341796875,297.6789245605469,286.2657165527344,1.0,0.5319184064865112,1.0,1.0,0.0,1.0,-2.738593578338623,2.738587617874145,6.0312345340207685e-06,2.115851163864136,0.8933544158935547,0.8933544158935547,0.0,144.6397247314453,141.0,34416.22265625,-0.0,1848.51611328125,1.0,283.14703369140625,285.4234619140625,293.5474548339844,295.79718017578125,293.1499938964844,293.1499938964844,283.1499938964844,35770.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103606700897217,1.0,0.0,0.0,3.612725019454956,3.612748622894287,8.708896643838671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.57177734375,0.0,1490.3922119140625,1895.4371337890625,0.0,2566.51513671875,0.893406093120575,1.0,0.0,3.0,1.0,0.0
12419400,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662353515625,0.7410436272621155,0.2515674233436584,0.2295920997858047,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662353515625,0.7249745726585388,0.2337926924228668,0.2252324372529983,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660827636719,0.9990000128746032,0.7206176519393921,0.4401867687702179,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26617431640625,0.818339467048645,0.3408969044685364,0.3258957266807556,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662353515625,0.7232250571250916,0.232196107506752,1.0601272583007812,286.2661437988281,286.42047119140625,292.9641418457031,290.5856018066406,292.96600341796875,297.6789245605469,286.2657165527344,1.0,0.5319184064865112,1.0,1.0,0.0,1.0,-2.738593578338623,2.738587617874145,6.0312345340207685e-06,2.115851163864136,0.8933544158935547,0.8933544158935547,0.0,144.6397247314453,141.0,34416.22265625,-0.0,1848.51611328125,1.0,283.14703369140625,285.4234619140625,293.5474548339844,295.79718017578125,293.1499938964844,293.1499938964844,283.1499938964844,35770.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103606700897217,1.0,0.0,0.0,3.612725019454956,3.612748622894287,8.708896643838671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.57177734375,0.0,1490.3922119140625,1895.4371337890625,0.0,2566.51513671875,0.893406093120575,1.0,0.0,3.0,1.0,0.0
12419460,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.7404140830039978,0.2505085468292236,0.22871695458889,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.7234834432601929,0.2318987995386123,0.2234980165958404,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.9990000128746032,0.721626877784729,0.439703106880188,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.8179169297218323,0.3398714959621429,0.3250048160552978,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.260498046875,0.7226672768592834,0.2312971949577331,1.0563446283340454,286.2602844238281,286.5316162109375,292.87451171875,290.54852294921875,292.8763122558594,297.67938232421875,286.2597045898437,1.0,0.5304757356643677,1.0,1.0,0.0,1.0,-2.729257345199585,2.7292513847351074,5.990217232465511e-06,2.108654260635376,0.8889721632003784,0.8889721632003784,0.0,144.09312438964844,144.0,34003.51171875,-0.0,1831.6832275390625,1.0,283.1499328613281,285.42889404296875,293.5308837890625,295.7668762207031,293.1499938964844,293.1499938964844,283.1499938964844,35216.6640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071210384368896,1.0,0.0,0.0,3.566087007522583,3.5661098957061768,8.485494618071243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.380859375,0.0,1436.0733642578125,1895.4371337890625,0.0,2536.70654296875,0.8820377588272095,1.0,0.0,3.0,1.0,0.0
12419520,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.7404140830039978,0.2505085468292236,0.22871695458889,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.7234834432601929,0.2318987995386123,0.2234980165958404,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.9990000128746032,0.721626877784729,0.439703106880188,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.8179169297218323,0.3398714959621429,0.3250048160552978,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.260498046875,0.7226672768592834,0.2312971949577331,1.0563446283340454,286.2602844238281,286.5316162109375,292.87451171875,290.54852294921875,292.8763122558594,297.67938232421875,286.2597045898437,1.0,0.5304757356643677,1.0,1.0,0.0,1.0,-2.729257345199585,2.7292513847351074,5.990217232465511e-06,2.108654260635376,0.8889721632003784,0.8889721632003784,0.0,144.09312438964844,144.0,34003.51171875,-0.0,1831.6832275390625,1.0,283.1499328613281,285.42889404296875,293.5308837890625,295.7668762207031,293.1499938964844,293.1499938964844,283.1499938964844,35216.6640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071210384368896,1.0,0.0,0.0,3.566087007522583,3.5661098957061768,8.485494618071243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.380859375,0.0,1436.0733642578125,1895.4371337890625,0.0,2536.70654296875,0.8820377588272095,1.0,0.0,3.0,1.0,0.0
12419580,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25909423828125,0.7380680441856384,0.2492117434740066,0.2276384085416793,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.7203353047370911,0.2298135757446289,0.2216126322746276,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.9990000128746032,0.721207857131958,0.4421113729476928,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590637207031,0.8156160712242126,0.3385906219482422,0.3238930702209472,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.7204623818397522,0.230197325348854,1.0518234968185425,286.259033203125,286.638916015625,292.7879638671875,290.50982666015625,292.78973388671875,297.671875,286.2587280273437,1.0,0.530095100402832,1.0,1.0,0.0,1.0,-2.721818923950196,2.7218129634857178,5.957673238299321e-06,2.1029374599456787,0.8831894993782043,0.8831894993782043,0.0,144.8661346435547,147.0,33567.09375,-0.0,1823.95068359375,1.0,283.1499938964844,285.4384155273437,293.4964599609375,295.7106018066406,293.1499938964844,293.1499938964844,283.1499938964844,34514.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046097755432129,1.0,0.0,0.0,3.5051522254943848,3.5051746368408203,8.197984584512596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.91748046875,0.0,1367.2391357421875,1895.4371337890625,0.0,2513.64599609375,0.8673557639122009,1.0,0.0,3.0,1.0,0.0
12419640,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25909423828125,0.7380680441856384,0.2492117434740066,0.2276384085416793,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.7203353047370911,0.2298135757446289,0.2216126322746276,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.9990000128746032,0.721207857131958,0.4421113729476928,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590637207031,0.8156160712242126,0.3385906219482422,0.3238930702209472,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.7204623818397522,0.230197325348854,1.0518234968185425,286.259033203125,286.638916015625,292.7879638671875,290.50982666015625,292.78973388671875,297.671875,286.2587280273437,1.0,0.530095100402832,1.0,1.0,0.0,1.0,-2.721818923950196,2.7218129634857178,5.957673238299321e-06,2.1029374599456787,0.8831894993782043,0.8831894993782043,0.0,144.8661346435547,147.0,33567.09375,-0.0,1823.95068359375,1.0,283.1499938964844,285.4384155273437,293.4964599609375,295.7106018066406,293.1499938964844,293.1499938964844,283.1499938964844,34514.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046097755432129,1.0,0.0,0.0,3.5051522254943848,3.5051746368408203,8.197984584512596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.91748046875,0.0,1367.2391357421875,1895.4371337890625,0.0,2513.64599609375,0.8673557639122009,1.0,0.0,3.0,1.0,0.0
12419700,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.736487865447998,0.2485166639089584,0.2270581424236297,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.7183303236961365,0.2287229597568512,0.220630258321762,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2632141113281,0.9990000128746032,0.7205440402030945,0.4440412819385528,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26318359375,0.813990592956543,0.3378905653953552,0.3232831656932831,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.7189366221427917,0.2295951396226883,1.0493546724319458,286.26318359375,286.6910095214844,292.7459716796875,290.4898681640625,292.7476806640625,297.6660461425781,286.2633361816406,1.0,0.5301724076271057,1.0,1.0,0.0,1.0,-2.718559980392456,2.7185540199279785,5.943451014900347e-06,2.100436449050904,0.879857063293457,0.879857063293457,0.0,145.5873260498047,147.0,33311.94921875,-0.0,1822.3458251953125,1.0,283.1499938964844,285.4481506347656,293.4754638671875,295.6756591796875,293.1499938964844,293.1499938964844,283.1499938964844,33976.73828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031336665153503,1.0,0.0,0.0,3.4628756046295166,3.462897539138794,8.001420042091922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.11181640625,0.0,1320.4158935546875,1895.4371337890625,0.0,2500.110107421875,0.8599801659584045,1.0,0.0,3.0,1.0,0.0
12419760,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638244628906,0.7347315549850464,0.2478010207414627,0.2264653742313385,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638244628906,0.7161093950271606,0.2276072651147842,0.2196300327777862,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638244628906,0.9990000128746032,0.7196120619773865,0.4463129043579101,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638244628906,0.8121386766433716,0.3371613025665283,0.3226514756679535,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638244628906,0.7172066569328308,0.2289663553237915,1.0467920303344729,286.2638244628906,286.7419738769531,292.7048645019531,290.4694519042969,292.70654296875,297.6593322753906,286.2637939453125,1.0,0.5303807854652405,1.0,1.0,0.0,1.0,-2.71553635597229,2.7155303955078125,5.930275165155763e-06,2.09811806678772,0.8761628270149231,0.8761628270149231,0.0,146.4702606201172,150.0,33099.05859375,-0.0,1821.8485107421875,1.0,283.1499938964844,285.45330810546875,293.4538879394531,295.641357421875,293.1499938964844,293.1499938964844,283.1499938964844,33722.75390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015143871307373,1.0,0.0,0.0,3.4334073066711426,3.4334287643432617,7.865818929531088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.640625,0.0,1289.2574462890625,1895.4371337890625,0.0,2485.279296875,0.8501830101013184,1.0,0.0,3.0,1.0,0.0
12419820,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27105712890625,0.7326028943061829,0.2469831258058548,0.225785955786705,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.713394820690155,0.2263340353965759,0.2184886634349823,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.271240234375,0.9990000128746032,0.7182864546775818,0.4491765797138214,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711486816406,0.809840202331543,0.3363186717033386,0.3219186961650848,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.715065062046051,0.2282378226518631,1.043816089630127,286.27117919921875,286.7977294921875,292.659912109375,290.44610595703125,292.6615600585937,297.6511535644531,286.2715148925781,1.0,0.5307333469390869,1.0,1.0,0.0,1.0,-2.7123324871063232,2.7123265266418457,5.916331701882882e-06,2.0956625938415527,0.8717665672302246,0.8717665672302246,0.0,147.61244201660156,150.0,32799.6015625,-0.0,1822.276123046875,1.0,283.1499938964844,285.46636962890625,293.4284362792969,295.5986022949219,293.1499938964844,293.1499938964844,283.1499938964844,33114.4765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994464039802551,1.0,0.0,0.0,3.3823354244232178,3.3823564052581787,7.633551604158129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.1689453125,0.0,1235.2625732421875,1895.4371337890625,0.0,2466.36474609375,0.8407818078994751,1.0,0.0,3.0,1.0,0.0
12419880,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.273681640625,0.7308483719825745,0.2463289499282837,0.2252472788095474,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.273681640625,0.711114764213562,0.2253173291683197,0.2175808548927307,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737731933594,0.9990000128746032,0.717043399810791,0.4516048431396484,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27374267578125,0.8079018592834473,0.3356390595436096,0.3213314414024353,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.273681640625,0.7132601737976074,0.2276496738195419,1.0414259433746338,286.27374267578125,286.8404541015625,292.6254272460937,290.4273986816406,292.6270446777344,297.6444396972656,286.27392578125,1.0,0.531080961227417,1.0,1.0,0.0,1.0,-2.709933996200561,2.709928274154663,5.90590661886381e-06,2.093825101852417,0.8680241703987122,0.8680241703987122,0.0,148.5987548828125,153.0,32598.935546875,-0.0,1823.2008056640625,1.0,283.1499938964844,285.4726257324219,293.4085693359375,295.56640625,293.1499938964844,293.1499938964844,283.1499938964844,32873.95703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977237105369568,1.0,0.0,0.0,3.352934122085572,3.352954864501953,7.501417940147803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.98828125,0.0,1205.6153564453125,1895.4371337890625,0.0,2450.632080078125,0.8310150504112244,1.0,0.0,3.0,1.0,0.0
12419940,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.7266619205474854,0.2448172718286514,0.2240017056465149,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880554199219,0.7054988741874695,0.222964808344841,0.2154806703329086,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28826904296875,0.9990000128746032,0.7136009931564331,0.4575538039207458,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28814697265625,0.8031432628631592,0.3340529203414917,0.3199579119682312,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880554199219,0.7088012099266052,0.2262763977050781,1.035836100578308,286.2881774902344,286.9339904785156,292.54998779296875,290.383544921875,292.551513671875,297.6295166015625,286.2885437011719,1.0,0.5320366024971008,1.0,1.0,0.0,1.0,-2.7046942710876465,2.704688310623169,5.883160156372469e-06,2.0898101329803467,0.8588947653770447,0.8588947653770447,0.0,151.06243896484375,141.0,32066.154296875,-0.0,1826.635498046875,1.0,283.1499938964844,285.49578857421875,293.3619079589844,295.48797607421875,293.1499938964844,293.1499938964844,283.1499938964844,31988.728515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933629155158997,1.0,0.0,0.0,3.26511812210083,3.2651379108428955,7.113627020771673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.31787109375,0.0,1118.7960205078125,1895.4371337890625,0.0,2410.90576171875,0.8101809620857239,1.0,0.0,3.0,1.0,0.0
12420000,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.7266619205474854,0.2448172718286514,0.2240017056465149,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880554199219,0.7054988741874695,0.222964808344841,0.2154806703329086,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28826904296875,0.9990000128746032,0.7136009931564331,0.4575538039207458,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28814697265625,0.8031432628631592,0.3340529203414917,0.3199579119682312,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880554199219,0.7088012099266052,0.2262763977050781,1.035836100578308,286.2881774902344,286.9339904785156,292.54998779296875,290.383544921875,292.551513671875,297.6295166015625,286.2885437011719,1.0,0.5320366024971008,1.0,1.0,0.0,1.0,-2.7046942710876465,2.704688310623169,5.883160156372469e-06,2.0898101329803467,0.8588947653770447,0.8588947653770447,0.0,151.06243896484375,141.0,32066.154296875,-0.0,1826.635498046875,1.0,283.1499938964844,285.49578857421875,293.3619079589844,295.48797607421875,293.1499938964844,293.1499938964844,283.1499938964844,31988.728515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933629155158997,1.0,0.0,0.0,3.26511812210083,3.2651379108428955,7.113627020771673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.31787109375,0.0,1118.7960205078125,1895.4371337890625,0.0,2410.90576171875,0.8101809620857239,1.0,0.0,3.0,1.0,0.0
12420060,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2994079589844,0.7268180847167969,0.2432513982057571,0.2225596159696579,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2994079589844,0.70457923412323,0.2205387651920318,0.2131537646055221,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29937744140625,0.9990000128746032,0.7103573083877563,0.4542919397354126,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29937744140625,0.8037304282188416,0.3323878049850464,0.3183559477329254,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2994079589844,0.7089858055114746,0.2248421609401703,1.0292211771011353,286.29937744140625,287.0249328613281,292.4766540527344,290.3375549316406,292.47821044921875,297.6210021972656,286.2992553710937,1.0,0.5279629230499268,1.0,1.0,0.0,1.0,-2.6863889694213867,2.686383008956909,5.804248303320492e-06,2.075882911682129,0.848719596862793,0.848719596862793,0.0,148.95974731445312,129.0,31410.490234375,-0.0,1789.43115234375,1.0,283.1499938964844,285.5167541503906,293.312744140625,295.4026184082031,293.1499938964844,293.1499938964844,283.1499938964844,31085.9921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884092926979065,1.0,0.0,0.0,3.170692205429077,3.170711040496826,6.708130513288779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.578125,0.0,1030.4947509765625,1895.4371337890625,0.0,2365.960693359375,0.7878639698028564,1.0,0.0,3.0,1.0,0.0
12420120,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2994079589844,0.7268180847167969,0.2432513982057571,0.2225596159696579,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2994079589844,0.70457923412323,0.2205387651920318,0.2131537646055221,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29937744140625,0.9990000128746032,0.7103573083877563,0.4542919397354126,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29937744140625,0.8037304282188416,0.3323878049850464,0.3183559477329254,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2994079589844,0.7089858055114746,0.2248421609401703,1.0292211771011353,286.29937744140625,287.0249328613281,292.4766540527344,290.3375549316406,292.47821044921875,297.6210021972656,286.2992553710937,1.0,0.5279629230499268,1.0,1.0,0.0,1.0,-2.6863889694213867,2.686383008956909,5.804248303320492e-06,2.075882911682129,0.848719596862793,0.848719596862793,0.0,148.95974731445312,129.0,31410.490234375,-0.0,1789.43115234375,1.0,283.1499938964844,285.5167541503906,293.312744140625,295.4026184082031,293.1499938964844,293.1499938964844,283.1499938964844,31085.9921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884092926979065,1.0,0.0,0.0,3.170692205429077,3.170711040496826,6.708130513288779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.578125,0.0,1030.4947509765625,1895.4371337890625,0.0,2365.960693359375,0.7878639698028564,1.0,0.0,3.0,1.0,0.0
12420180,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061218261719,0.7302252054214478,0.2416490912437439,0.2209686338901519,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061218261719,0.7072033286094666,0.2180660963058471,0.2106584161520004,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060607910156,0.9990000128746032,0.7091468572616577,0.4442548751831054,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060913085937,0.8083012104034424,0.330655962228775,0.3165696263313293,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061218261719,0.7126546502113342,0.2233728915452957,1.02186381816864,286.3060913085937,287.1158752441406,292.4033203125,290.28924560546875,292.4048767089844,297.6205749511719,286.3058166503906,1.0,0.5207620859146118,1.0,1.0,0.0,1.0,-2.6584360599517822,2.658430337905884,5.684210009349044e-06,2.054342269897461,0.8373830318450928,0.8373830318450928,0.0,143.55091857910156,132.0,30650.36328125,-0.0,1723.52490234375,1.0,283.1499938964844,285.5355529785156,293.2587585449219,295.305419921875,293.1499938964844,293.1499938964844,283.1499938964844,30181.787109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823150157928467,1.0,0.0,0.0,3.06960678100586,3.069624662399292,6.287222049650154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.50927734375,0.0,941.6268310546876,1895.4371337890625,0.0,2310.9501953125,0.7640802264213562,1.0,0.0,3.0,1.0,0.0
12420240,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061218261719,0.7302252054214478,0.2416490912437439,0.2209686338901519,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061218261719,0.7072033286094666,0.2180660963058471,0.2106584161520004,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060607910156,0.9990000128746032,0.7091468572616577,0.4442548751831054,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060913085937,0.8083012104034424,0.330655962228775,0.3165696263313293,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061218261719,0.7126546502113342,0.2233728915452957,1.02186381816864,286.3060913085937,287.1158752441406,292.4033203125,290.28924560546875,292.4048767089844,297.6205749511719,286.3058166503906,1.0,0.5207620859146118,1.0,1.0,0.0,1.0,-2.6584360599517822,2.658430337905884,5.684210009349044e-06,2.054342269897461,0.8373830318450928,0.8373830318450928,0.0,143.55091857910156,132.0,30650.36328125,-0.0,1723.52490234375,1.0,283.1499938964844,285.5355529785156,293.2587585449219,295.305419921875,293.1499938964844,293.1499938964844,283.1499938964844,30181.787109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823150157928467,1.0,0.0,0.0,3.06960678100586,3.069624662399292,6.287222049650154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.50927734375,0.0,941.6268310546876,1895.4371337890625,0.0,2310.9501953125,0.7640802264213562,1.0,0.0,3.0,1.0,0.0
12420300,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135986328125,0.7310157418251038,0.2408482134342193,0.2201978266239166,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31353759765625,0.7074963450431824,0.2168271839618683,0.2094345688819885,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138732910156,0.9990000128746032,0.7092044353485107,0.4411530792713165,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.8094376921653748,0.3297805190086365,0.3156924545764923,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31353759765625,0.7134906649589539,0.2226399332284927,1.0183161497116089,286.31378173828125,287.1613464355469,292.3666687011719,290.2642822265625,292.36822509765625,297.62158203125,286.3143005371094,1.0,0.5184319019317627,1.0,1.0,0.0,1.0,-2.646984100341797,2.6469783782958984,5.63506318940199e-06,2.0453569889068604,0.8313518166542053,0.8313518166542053,0.0,141.79551696777344,132.0,30242.955078125,-0.0,1698.967041015625,1.0,283.1499938964844,285.5500183105469,293.2303466796875,295.2525634765625,293.1499938964844,293.1499938964844,283.1499938964844,29578.162109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787535786628723,1.0,0.0,0.0,3.009030818939209,3.0090479850769043,6.041524898137141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.3046875,0.0,890.52490234375,1895.4371337890625,0.0,2278.956298828125,0.7525795698165894,1.0,0.0,3.0,1.0,0.0
12420360,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3192138671875,0.7311029434204102,0.2400469034910202,0.2194561213254928,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3191833496094,0.7070071697235107,0.2155847996473312,0.2082377672195434,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.9990000128746032,0.7092016935348511,0.4394969344139099,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3193054199219,0.8097212314605713,0.3289010226726532,0.314841091632843,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3191833496094,0.7135880589485168,0.2219070792198181,1.0149120092391968,286.3193359375,287.206787109375,292.3299865722656,290.23876953125,292.3315734863281,297.6221618652344,286.3197326660156,1.0,0.5166225433349609,1.0,1.0,0.0,1.0,-2.6375482082366943,2.637542724609375,5.594884896709118e-06,2.038029193878174,0.8250352144241333,0.8250352144241333,0.0,140.7481231689453,135.0,29899.095703125,-0.0,1680.6644287109375,1.0,283.1499938964844,285.56060791015625,293.20263671875,295.2030334472656,293.1499938964844,293.1499938964844,283.1499938964844,29270.61328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750148773193359,1.0,0.0,0.0,2.9620161056518555,2.962033033370972,5.854208211530931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.29345703125,0.0,853.1325073242188,1895.4371337890625,0.0,2245.499267578125,0.7388748526573181,1.0,0.0,3.0,1.0,0.0
12420420,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420715332031,0.7299389839172363,0.2384432852268219,0.2180115580558776,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420104980469,0.70452880859375,0.2130856066942215,0.2058749198913574,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.9990000128746032,0.7086230516433716,0.4388677477836609,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.8086793422698975,0.3271320164203644,0.3131703436374664,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.7123773694038391,0.2204380482435226,1.0082974433898926,286.3423156738281,287.2977294921875,292.25665283203125,290.18634033203125,292.2582397460937,297.62139892578125,286.34307861328125,1.0,0.514272928237915,1.0,1.0,0.0,1.0,-2.622257232666016,2.6222517490386963,5.530104317585938e-06,2.026166677474976,0.8118550181388855,0.8118550181388855,0.0,139.94125366210938,138.0,29152.189453125,-0.0,1655.2279052734375,1.0,283.1499938964844,285.5934143066406,293.1473083496094,295.1019897460937,293.1499938964844,293.1499938964844,283.1499938964844,28343.63671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671453356742859,1.0,0.0,0.0,2.84846305847168,2.8484787940979004,5.413953658717219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.43798828125,0.0,766.1680908203125,1895.4371337890625,0.0,2175.531005859375,0.7123723030090332,1.0,0.0,3.0,1.0,0.0
12420480,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420715332031,0.7299389839172363,0.2384432852268219,0.2180115580558776,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420104980469,0.70452880859375,0.2130856066942215,0.2058749198913574,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.9990000128746032,0.7086230516433716,0.4388677477836609,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.8086793422698975,0.3271320164203644,0.3131703436374664,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.7123773694038391,0.2204380482435226,1.0082974433898926,286.3423156738281,287.2977294921875,292.25665283203125,290.18634033203125,292.2582397460937,297.62139892578125,286.34307861328125,1.0,0.514272928237915,1.0,1.0,0.0,1.0,-2.622257232666016,2.6222517490386963,5.530104317585938e-06,2.026166677474976,0.8118550181388855,0.8118550181388855,0.0,139.94125366210938,138.0,29152.189453125,-0.0,1655.2279052734375,1.0,283.1499938964844,285.5934143066406,293.1473083496094,295.1019897460937,293.1499938964844,293.1499938964844,283.1499938964844,28343.63671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671453356742859,1.0,0.0,0.0,2.84846305847168,2.8484787940979004,5.413953658717219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.43798828125,0.0,766.1680908203125,1895.4371337890625,0.0,2175.531005859375,0.7123723030090332,1.0,0.0,3.0,1.0,0.0
12420540,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725280761719,0.7274877429008484,0.2368402928113937,0.2166080921888351,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724060058594,0.7005881071090698,0.2105673402547836,0.2035372257232666,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.373046875,0.9990000128746032,0.7070243954658508,0.4408265650272369,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37274169921875,0.8060472011566162,0.32535320520401,0.3115326166152954,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724670410156,0.7097623348236084,0.2189678847789764,1.0018795728683472,286.3728332519531,287.388671875,292.1833190917969,290.1320495605469,292.1849060058594,297.6176452636719,286.3739624023437,1.0,0.5131555795669556,1.0,1.0,0.0,1.0,-2.6104331016540527,2.6104276180267334,5.480298113980098e-06,2.017007350921631,0.7979215979576111,0.7979215979576111,0.0,140.37388610839844,141.0,28390.548828125,-0.0,1640.4337158203125,1.0,283.1499938964844,285.6325988769531,293.0914611816406,295.0002746582031,293.1499938964844,293.1499938964844,283.1499938964844,27401.7265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589873671531677,1.0,0.0,0.0,2.729501962661743,2.7295167446136475,4.971187763658236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.259765625,0.0,681.8275146484375,1895.4371337890625,0.0,2103.69677734375,0.6847010254859924,1.0,0.0,3.0,1.0,0.0
