time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420600,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725280761719,0.7274877429008484,0.2368402928113937,0.2166080921888351,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724060058594,0.7005881071090698,0.2105673402547836,0.2035372257232666,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.373046875,0.9990000128746032,0.7070243954658508,0.4408265650272369,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37274169921875,0.8060472011566162,0.32535320520401,0.3115326166152954,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724670410156,0.7097623348236084,0.2189678847789764,1.0018795728683472,286.3728332519531,287.388671875,292.1833190917969,290.1320495605469,292.1849060058594,297.6176452636719,286.3739624023437,1.0,0.5131555795669556,1.0,1.0,0.0,1.0,-2.6104331016540527,2.6104276180267334,5.480298113980098e-06,2.017007350921631,0.7979215979576111,0.7979215979576111,0.0,140.37388610839844,141.0,28390.548828125,-0.0,1640.4337158203125,1.0,283.1499938964844,285.6325988769531,293.0914611816406,295.0002746582031,293.1499938964844,293.1499938964844,283.1499938964844,27401.7265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589873671531677,1.0,0.0,0.0,2.729501962661743,2.7295167446136475,4.971187763658236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.259765625,0.0,681.8275146484375,1895.4371337890625,0.0,2103.69677734375,0.6847010254859924,1.0,0.0,3.0,1.0,0.0
12420660,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100341796875,0.7241961359977722,0.2352430671453476,0.215236410498619,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098815917969,0.6956850290298462,0.2080335915088653,0.2012133002281189,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41070556640625,0.9990000128746032,0.7043892741203308,0.4445023834705353,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4103088378906,0.802335262298584,0.3235702514648437,0.3099188804626465,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4099426269531,0.7061541080474854,0.2175016850233078,0.9956145882606506,286.4104309082031,287.4796142578125,292.1099853515625,290.0761413574219,292.1116027832031,297.6118469238281,286.411865234375,1.0,0.5128707885742188,1.0,1.0,0.0,1.0,-2.600940465927124,2.6009349822998047,5.440499080577865e-06,2.0096654891967773,0.7833251953125,0.7833251953125,0.0,141.6398468017578,129.0,27604.212890625,-0.0,1632.7073974609375,1.0,283.1499938964844,285.67779541015625,293.03375244140625,294.89569091796875,293.1499938964844,293.1499938964844,283.1499938964844,26442.5546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504894733428955,1.0,0.0,0.0,2.605729579925537,2.605743169784546,4.530561454885174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.89404296875,0.0,601.0648803710938,1895.4371337890625,0.0,2029.687255859375,0.6560020446777344,1.0,0.0,3.0,1.0,0.0
12420720,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100341796875,0.7241961359977722,0.2352430671453476,0.215236410498619,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098815917969,0.6956850290298462,0.2080335915088653,0.2012133002281189,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41070556640625,0.9990000128746032,0.7043892741203308,0.4445023834705353,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4103088378906,0.802335262298584,0.3235702514648437,0.3099188804626465,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4099426269531,0.7061541080474854,0.2175016850233078,0.9956145882606506,286.4104309082031,287.4796142578125,292.1099853515625,290.0761413574219,292.1116027832031,297.6118469238281,286.411865234375,1.0,0.5128707885742188,1.0,1.0,0.0,1.0,-2.600940465927124,2.6009349822998047,5.440499080577865e-06,2.0096654891967773,0.7833251953125,0.7833251953125,0.0,141.6398468017578,129.0,27604.212890625,-0.0,1632.7073974609375,1.0,283.1499938964844,285.67779541015625,293.03375244140625,294.89569091796875,293.1499938964844,293.1499938964844,283.1499938964844,26442.5546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504894733428955,1.0,0.0,0.0,2.605729579925537,2.605743169784546,4.530561454885174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.89404296875,0.0,601.0648803710938,1895.4371337890625,0.0,2029.687255859375,0.6560020446777344,1.0,0.0,3.0,1.0,0.0
12420780,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.447021484375,0.72508305311203,0.2336325496435165,0.2137203812599182,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4468994140625,0.6953195333480835,0.2054632306098938,0.1987153589725494,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.9990000128746032,0.7019153237342834,0.439633309841156,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.447265625,0.8037819266319275,0.3217585682868957,0.3081412613391876,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44696044921875,0.7071313261985779,0.2160114496946334,0.9885908961296082,286.4473571777344,287.5705261230469,292.0366516113281,290.01873779296875,292.03826904296875,297.6100158691406,286.44842529296875,1.0,0.5079113841056824,1.0,1.0,0.0,1.0,-2.579707622528076,2.579702377319336,5.352399057301227e-06,1.9934406280517576,0.7680205702781677,0.7680205702781677,0.0,138.80825805664062,132.0,26715.140625,-0.0,1590.655517578125,1.0,283.1499938964844,285.7231140136719,292.9730529785156,294.78448486328125,293.1499938964844,293.1499938964844,283.1499938964844,25470.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413732409477234,1.0,0.0,0.0,2.477644443511963,2.477657079696656,4.096107204532018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.39404296875,0.0,524.6537475585938,1895.4371337890625,0.0,1951.2945556640625,0.6264039874076843,1.0,0.0,3.0,1.0,0.0
12420840,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.447021484375,0.72508305311203,0.2336325496435165,0.2137203812599182,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4468994140625,0.6953195333480835,0.2054632306098938,0.1987153589725494,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.9990000128746032,0.7019153237342834,0.439633309841156,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.447265625,0.8037819266319275,0.3217585682868957,0.3081412613391876,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44696044921875,0.7071313261985779,0.2160114496946334,0.9885908961296082,286.4473571777344,287.5705261230469,292.0366516113281,290.01873779296875,292.03826904296875,297.6100158691406,286.44842529296875,1.0,0.5079113841056824,1.0,1.0,0.0,1.0,-2.579707622528076,2.579702377319336,5.352399057301227e-06,1.9934406280517576,0.7680205702781677,0.7680205702781677,0.0,138.80825805664062,132.0,26715.140625,-0.0,1590.655517578125,1.0,283.1499938964844,285.7231140136719,292.9730529785156,294.78448486328125,293.1499938964844,293.1499938964844,283.1499938964844,25470.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413732409477234,1.0,0.0,0.0,2.477644443511963,2.477657079696656,4.096107204532018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.39404296875,0.0,524.6537475585938,1895.4371337890625,0.0,1951.2945556640625,0.6264039874076843,1.0,0.0,3.0,1.0,0.0
12420900,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.469482421875,0.7249777913093567,0.2328373789787292,0.2129801362752914,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4692687988281,0.6945183277130127,0.2041812986135482,0.1974788308143615,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.470458984375,0.9990000128746032,0.7012091279029846,0.4383159279823303,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46990966796875,0.8038231730461121,0.3208552598953247,0.307263970375061,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693603515625,0.7070123553276062,0.2152744680643081,0.9851563572883606,286.4700927734375,287.6159973144531,292.0,289.989501953125,292.0016174316406,297.6101379394531,286.4720764160156,1.0,0.5064154267311096,1.0,1.0,0.0,1.0,-2.570559024810791,2.570553779602051,5.314268491929397e-06,1.986253023147583,0.7601501941680908,0.7601501941680908,0.0,137.92349243164062,132.0,26226.802734375,-0.0,1574.2027587890625,1.0,283.1499938964844,285.7508850097656,292.940673828125,294.7234802246094,293.1499938964844,293.1499938964844,283.1499938964844,24825.484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363429665565491,1.0,0.0,0.0,2.404695510864258,2.404707670211792,3.858456238958752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.4462890625,0.0,483.769287109375,1895.4371337890625,0.0,1908.5107421875,0.6122409105300903,1.0,0.0,3.0,1.0,0.0
12420960,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894104003906,0.7243334054946899,0.2320470660924911,0.2122679054737091,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892272949219,0.6931135058403015,0.2028970271348953,0.1962639540433883,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.9990000128746032,0.7004455924034119,0.4381043910980224,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897766113281,0.8031923174858093,0.3199536800384521,0.3064119815826416,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.7062985301017761,0.2145423144102096,0.9818547964096068,286.48992919921875,287.66162109375,291.96319580078125,289.9598999023437,291.9648132324219,297.60986328125,286.49169921875,1.0,0.5052870512008667,1.0,1.0,0.0,1.0,-2.562996625900269,2.5629913806915283,5.282997790345689e-06,1.9803842306137085,0.7520536780357361,0.7520536780357361,0.0,137.57386779785156,135.0,25805.34375,-0.0,1562.3436279296875,1.0,283.1499938964844,285.77410888671875,292.9085388183594,294.66522216796875,293.1499938964844,293.1499938964844,283.1499938964844,24479.416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310529947280884,1.0,0.0,0.0,2.3454277515411377,2.3454394340515137,3.6706038031297794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.71044921875,0.0,453.0208435058594,1895.4371337890625,0.0,1863.900390625,0.5959585309028625,1.0,0.0,3.0,1.0,0.0
12421020,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52520751953125,0.7230371832847595,0.2310545593500137,0.2113835364580154,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52496337890625,0.690794825553894,0.2012661397457122,0.1947346478700637,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263061523437,0.9990000128746032,0.699280858039856,0.4387992024421692,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52569580078125,0.8018007874488831,0.3188161551952362,0.3053478598594665,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250549316406,0.7048676013946533,0.2136206626892089,0.9777625203132628,286.52587890625,287.7196655273437,291.9164123535156,289.9217834472656,291.91802978515625,297.60906982421875,286.5281982421875,1.0,0.5043235421180725,1.0,1.0,0.0,1.0,-2.5547337532043457,2.554728507995605,5.248945399216609e-06,1.973976254463196,0.7416958808898926,0.7416958808898926,0.0,137.5907440185547,135.0,25191.7734375,-0.0,1551.190673828125,1.0,283.1499938964844,285.8143005371094,292.86688232421875,294.5870056152344,293.1499938964844,293.1499938964844,283.1499938964844,23707.564453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239173054695129,1.0,0.0,0.0,2.2539258003234863,2.253936767578125,3.389788503227465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.54150390625,0.0,407.1278991699219,1895.4371337890625,0.0,1804.3721923828125,0.5776675939559937,1.0,0.0,3.0,1.0,0.0
12421080,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423583984375,0.7221201658248901,0.2304987758398056,0.2108983993530273,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421142578125,0.6892794370651245,0.2003461271524429,0.1938808560371399,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433959960937,0.9990000128746032,0.6984953284263611,0.4395759403705597,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54278564453125,0.8007863759994507,0.3181773722171783,0.3047603666782379,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5422058105469,0.7038561105728149,0.2131039649248123,0.975511908531189,286.5429992675781,287.7524108886719,291.8900146484375,289.90008544921875,291.8916320800781,297.6083679199219,286.545166015625,1.0,0.5039741396903992,1.0,1.0,0.0,1.0,-2.550647258758545,2.5506420135498047,5.232151124801021e-06,1.970809817314148,0.7357203364372253,0.7357203364372253,0.0,137.78622436523438,138.0,24884.978515625,-0.0,1546.510498046875,1.0,283.1499938964844,285.8332824707031,292.843994140625,294.54510498046875,293.1499938964844,293.1499938964844,283.1499938964844,23460.9921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197988629341125,1.0,0.0,0.0,2.21096134185791,2.21097183227539,3.26178735576832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.61669921875,0.0,387.2265319824219,1895.4371337890625,0.0,1770.366943359375,0.5650938153266907,1.0,0.0,3.0,1.0,0.0
12421140,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039428710937,0.7190114259719849,0.2289821654558181,0.2095858007669448,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6036682128906,0.6844667792320251,0.1977960616350174,0.1915293186903,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60516357421875,0.9990000128746032,0.6958096623420715,0.4428677260875702,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044921875,0.797299861907959,0.3164253234863281,0.3031611144542694,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6037902832031,0.7004455924034119,0.2116851955652237,0.9694065451622008,286.6047058105469,287.84332275390625,291.8166809082031,289.8392028808594,291.8182983398437,297.60595703125,286.6072692871094,1.0,0.5035733580589294,1.0,1.0,0.0,1.0,-2.540940523147583,2.540935516357422,5.192381649976596e-06,1.963295221328736,0.719027578830719,0.719027578830719,0.0,138.88099670410156,126.0,23936.861328125,-0.0,1538.1715087890625,1.0,283.1499938964844,285.8993530273437,292.77911376953125,294.42333984375,293.1499938964844,293.1499938964844,283.1499938964844,22408.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077381610870361,1.0,0.0,0.0,2.074729681015014,2.074739456176758,2.872211837257055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.95654296875,0.0,327.4100952148437,1895.4371337890625,0.0,1672.3485107421875,0.5339013934135437,1.0,0.0,3.0,1.0,0.0
12421200,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039428710937,0.7190114259719849,0.2289821654558181,0.2095858007669448,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6036682128906,0.6844667792320251,0.1977960616350174,0.1915293186903,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60516357421875,0.9990000128746032,0.6958096623420715,0.4428677260875702,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044921875,0.797299861907959,0.3164253234863281,0.3031611144542694,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6037902832031,0.7004455924034119,0.2116851955652237,0.9694065451622008,286.6047058105469,287.84332275390625,291.8166809082031,289.8392028808594,291.8182983398437,297.60595703125,286.6072692871094,1.0,0.5035733580589294,1.0,1.0,0.0,1.0,-2.540940523147583,2.540935516357422,5.192381649976596e-06,1.963295221328736,0.719027578830719,0.719027578830719,0.0,138.88099670410156,126.0,23936.861328125,-0.0,1538.1715087890625,1.0,283.1499938964844,285.8993530273437,292.77911376953125,294.42333984375,293.1499938964844,293.1499938964844,283.1499938964844,22408.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077381610870361,1.0,0.0,0.0,2.074729681015014,2.074739456176758,2.872211837257055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.95654296875,0.0,327.4100952148437,1895.4371337890625,0.0,1672.3485107421875,0.5339013934135437,1.0,0.0,3.0,1.0,0.0
12421260,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661071777344,0.7201159000396729,0.2274794727563858,0.2081557065248489,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.6841093897819519,0.1952286213636398,0.1890242993831634,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672058105469,0.9990000128746032,0.6934490203857422,0.437717080116272,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6665954589844,0.798934817314148,0.3146757483482361,0.3014296591281891,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659851074219,0.7016095519065857,0.2102628052234649,0.9626367688179016,286.6667785644531,287.93426513671875,291.74334716796875,289.7774353027344,291.7449645996094,297.6070251464844,286.66900634765625,1.0,0.4985438883304596,1.0,1.0,0.0,1.0,-2.519825220108032,2.519820213317871,5.106791832076851e-06,1.947148084640503,0.7019700407981873,0.7019700407981873,0.0,135.95700073242188,114.0,22902.638671875,-0.0,1497.394775390625,1.0,283.1499938964844,285.9662170410156,292.7126770019531,294.2971496582031,293.1499938964844,293.1499938964844,283.1499938964844,21330.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947845220565796,1.0,0.0,0.0,1.937993288040161,1.938002109527588,2.506097303012212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0791015625,0.0,273.9113464355469,1895.4371337890625,0.0,1569.8389892578125,0.5056791305541992,1.0,0.0,3.0,1.0,0.0
12421320,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661071777344,0.7201159000396729,0.2274794727563858,0.2081557065248489,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.6841093897819519,0.1952286213636398,0.1890242993831634,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672058105469,0.9990000128746032,0.6934490203857422,0.437717080116272,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6665954589844,0.798934817314148,0.3146757483482361,0.3014296591281891,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659851074219,0.7016095519065857,0.2102628052234649,0.9626367688179016,286.6667785644531,287.93426513671875,291.74334716796875,289.7774353027344,291.7449645996094,297.6070251464844,286.66900634765625,1.0,0.4985438883304596,1.0,1.0,0.0,1.0,-2.519825220108032,2.519820213317871,5.106791832076851e-06,1.947148084640503,0.7019700407981873,0.7019700407981873,0.0,135.95700073242188,114.0,22902.638671875,-0.0,1497.394775390625,1.0,283.1499938964844,285.9662170410156,292.7126770019531,294.2971496582031,293.1499938964844,293.1499938964844,283.1499938964844,21330.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947845220565796,1.0,0.0,0.0,1.937993288040161,1.938002109527588,2.506097303012212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0791015625,0.0,273.9113464355469,1895.4371337890625,0.0,1569.8389892578125,0.5056791305541992,1.0,0.0,3.0,1.0,0.0
12421380,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7069091796875,0.7244493961334229,0.2259411662817001,0.2066102623939514,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066955566406,0.6871891617774963,0.1926283091306686,0.1863893270492553,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70770263671875,0.9990000128746032,0.6930999755859375,0.426207572221756,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.707275390625,0.8045466542243958,0.3128754496574402,0.2995626330375671,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7068176269531,0.7063356637954712,0.2088282257318496,0.9553350806236268,286.7073974609375,288.02520751953125,291.6700134277344,289.7149963378906,291.6716613769531,297.6122741699219,286.7090148925781,1.0,0.4906081855297088,1.0,1.0,0.0,1.0,-2.489964485168457,2.489959478378296,4.986578005627962e-06,1.924100399017334,0.6840757131576538,0.6840757131576538,0.0,130.09405517578125,117.0,21941.22265625,-0.0,1433.4278564453125,1.0,283.1499938964844,286.013916015625,292.6474609375,294.17462158203125,293.1499938964844,293.1499938964844,283.1499938964844,20839.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812466382980347,1.0,0.0,0.0,1.826478362083435,1.8264864683151243,2.2259861509610346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.72265625,0.0,236.38487243652344,1895.4371337890625,0.0,1466.01513671875,0.4815271496772766,1.0,0.0,3.0,1.0,0.0
12421440,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7069091796875,0.7244493961334229,0.2259411662817001,0.2066102623939514,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066955566406,0.6871891617774963,0.1926283091306686,0.1863893270492553,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70770263671875,0.9990000128746032,0.6930999755859375,0.426207572221756,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.707275390625,0.8045466542243958,0.3128754496574402,0.2995626330375671,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7068176269531,0.7063356637954712,0.2088282257318496,0.9553350806236268,286.7073974609375,288.02520751953125,291.6700134277344,289.7149963378906,291.6716613769531,297.6122741699219,286.7090148925781,1.0,0.4906081855297088,1.0,1.0,0.0,1.0,-2.489964485168457,2.489959478378296,4.986578005627962e-06,1.924100399017334,0.6840757131576538,0.6840757131576538,0.0,130.09405517578125,117.0,21941.22265625,-0.0,1433.4278564453125,1.0,283.1499938964844,286.013916015625,292.6474609375,294.17462158203125,293.1499938964844,293.1499938964844,283.1499938964844,20839.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812466382980347,1.0,0.0,0.0,1.826478362083435,1.8264864683151243,2.2259861509610346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.72265625,0.0,236.38487243652344,1895.4371337890625,0.0,1466.01513671875,0.4815271496772766,1.0,0.0,3.0,1.0,0.0
12421500,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7253112792969,0.7255977988243103,0.2251569777727127,0.2058532834053039,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250671386719,0.6876332759857178,0.1913207322359085,0.1850948631763458,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261962890625,0.9990000128746032,0.6935327053070068,0.4224809408187866,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257080078125,0.8061140179634094,0.3119551241397857,0.298640489578247,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7251892089844,0.7076037526130676,0.2081111520528793,0.9518299698829652,286.7258605957031,288.0706787109375,291.6333312988281,289.68359375,291.635009765625,297.615478515625,286.727783203125,1.0,0.4879759848117828,1.0,1.0,0.0,1.0,-2.4776928424835205,2.47768783569336,4.937308858643519e-06,1.914478182792664,0.6748381853103638,0.6748381853103638,0.0,128.13441467285156,117.0,21482.474609375,-0.0,1409.4423828125,1.0,283.1499938964844,286.0359802246094,292.6151123046875,294.1141052246094,293.1499938964844,293.1499938964844,283.1499938964844,20688.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743512749671936,1.0,0.0,0.0,1.774141788482666,1.7741496562957764,2.100245524161437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.5400390625,0.0,220.3718719482422,1895.4371337890625,0.0,1414.5177001953125,0.4704463481903076,1.0,0.0,3.0,1.0,0.0
12421560,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7458801269531,0.725944995880127,0.2243629246950149,0.2051135450601577,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74560546875,0.6872040629386902,0.1900057643651962,0.1838224530220031,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.746826171875,0.9990000128746032,0.6938868165016174,0.4203123450279236,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463073730469,0.8066900968551636,0.3110231161117553,0.2977342307567596,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7457580566406,0.7079974412918091,0.2073893845081329,0.9484467506408693,286.7464599609375,288.1161193847656,291.5966796875,289.65203857421875,291.59832763671875,297.6183776855469,286.7485046386719,1.0,0.4859127998352051,1.0,1.0,0.0,1.0,-2.46751356124878,2.4675087928771973,4.896766313322587e-06,1.9065669775009155,0.6654553413391113,0.6654553413391113,0.0,126.90349578857422,120.0,21037.259765625,-0.0,1391.362548828125,1.0,283.1499938964844,286.05926513671875,292.5831298828125,294.0547790527344,293.1499938964844,293.1499938964844,283.1499938964844,20575.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674322485923767,1.0,0.0,0.0,1.723224401473999,1.7232320308685305,1.9814224572201058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.4697265625,0.0,205.6724395751953,1895.4371337890625,0.0,1363.8289794921875,0.4598115682601928,1.0,0.0,3.0,1.0,0.0
12421620,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904968261719,0.7251027226448059,0.2227516621351242,0.2036559581756591,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.684654712677002,0.1873490661382675,0.1813007593154907,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79156494140625,0.9990000128746032,0.6939774751663208,0.4188936054706573,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.805961012840271,0.3091306388378143,0.295939564704895,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903747558594,0.7070937156677246,0.2059225738048553,0.9418114423751832,286.7911682128906,288.2070617675781,291.5233459472656,289.58868408203125,291.5250244140625,297.6224365234375,286.7934875488281,1.0,0.4831563234329223,1.0,1.0,0.0,1.0,-2.4508962631225586,2.450891494750977,4.830970283364877e-06,1.893662691116333,0.6462617516517639,0.6462617516517639,0.0,125.77622985839844,123.0,20163.388671875,-0.0,1365.81298828125,1.0,283.1499938964844,286.1078491210937,292.5198974609375,293.9384765625,293.1499938964844,293.1499938964844,283.1499938964844,20421.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536628603935242,1.0,0.0,0.0,1.62393057346344,1.6239376068115234,1.759658090350058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.9169921875,0.0,179.28367614746094,1895.4371337890625,0.0,1266.0322265625,0.4394659101963043,1.0,0.0,3.0,1.0,0.0
12421680,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904968261719,0.7251027226448059,0.2227516621351242,0.2036559581756591,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.684654712677002,0.1873490661382675,0.1813007593154907,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79156494140625,0.9990000128746032,0.6939774751663208,0.4188936054706573,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.805961012840271,0.3091306388378143,0.295939564704895,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903747558594,0.7070937156677246,0.2059225738048553,0.9418114423751832,286.7911682128906,288.2070617675781,291.5233459472656,289.58868408203125,291.5250244140625,297.6224365234375,286.7934875488281,1.0,0.4831563234329223,1.0,1.0,0.0,1.0,-2.4508962631225586,2.450891494750977,4.830970283364877e-06,1.893662691116333,0.6462617516517639,0.6462617516517639,0.0,125.77622985839844,123.0,20163.388671875,-0.0,1365.81298828125,1.0,283.1499938964844,286.1078491210937,292.5198974609375,293.9384765625,293.1499938964844,293.1499938964844,283.1499938964844,20421.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536628603935242,1.0,0.0,0.0,1.62393057346344,1.6239376068115234,1.759658090350058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.9169921875,0.0,179.28367614746094,1895.4371337890625,0.0,1266.0322265625,0.4394659101963043,1.0,0.0,3.0,1.0,0.0
12421740,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402099609375,0.722727358341217,0.2211221605539322,0.2022226601839065,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83984375,0.6804234385490417,0.1846589744091034,0.1787929385900497,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414306640625,0.9990000128746032,0.692990243434906,0.420360118150711,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407592773437,0.8033439517021179,0.3072128295898437,0.2941637337207794,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8400573730469,0.7044973373413086,0.2044328451156616,0.9352798461914062,286.8409423828125,288.2980041503906,291.45001220703125,289.52508544921875,291.4516906738281,297.62286376953125,286.84356689453125,1.0,0.4817545115947723,1.0,1.0,0.0,1.0,-2.4379398822784424,2.4379351139068604,4.780010385729838e-06,1.8836132287979128,0.6265531778335571,0.6265531778335571,0.0,125.95845794677734,126.0,19296.216796875,-0.0,1350.5067138671875,1.0,283.1499938964844,286.1597595214844,292.456298828125,293.8229064941406,293.1499938964844,293.1499938964844,283.1499938964844,20319.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399127244949341,1.0,0.0,0.0,1.5266327857971191,1.526639461517334,1.555115147766628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.38671875,0.0,156.0586700439453,1895.4371337890625,0.0,1172.6939697265625,0.4200149476528168,1.0,0.0,3.0,1.0,0.0
12421800,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402099609375,0.722727358341217,0.2211221605539322,0.2022226601839065,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83984375,0.6804234385490417,0.1846589744091034,0.1787929385900497,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414306640625,0.9990000128746032,0.692990243434906,0.420360118150711,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407592773437,0.8033439517021179,0.3072128295898437,0.2941637337207794,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8400573730469,0.7044973373413086,0.2044328451156616,0.9352798461914062,286.8409423828125,288.2980041503906,291.45001220703125,289.52508544921875,291.4516906738281,297.62286376953125,286.84356689453125,1.0,0.4817545115947723,1.0,1.0,0.0,1.0,-2.4379398822784424,2.4379351139068604,4.780010385729838e-06,1.8836132287979128,0.6265531778335571,0.6265531778335571,0.0,125.95845794677734,126.0,19296.216796875,-0.0,1350.5067138671875,1.0,283.1499938964844,286.1597595214844,292.456298828125,293.8229064941406,293.1499938964844,293.1499938964844,283.1499938964844,20319.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399127244949341,1.0,0.0,0.0,1.5266327857971191,1.526639461517334,1.555115147766628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.38671875,0.0,156.0586700439453,1895.4371337890625,0.0,1172.6939697265625,0.4200149476528168,1.0,0.0,3.0,1.0,0.0
12421860,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.7193057537078857,0.2194874137639999,0.2008121460676193,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.6750898361206055,0.1819425374269485,0.1762901395559311,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.9990000128746032,0.6909241676330566,0.4237810969352722,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.7994720935821533,0.3052831292152405,0.2924054265022278,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.7007685303688049,0.2029313594102859,0.928835391998291,286.8958740234375,288.3889465332031,291.3766784667969,289.46142578125,291.3783569335937,297.6199035644531,286.89874267578125,1.0,0.4812856316566467,1.0,1.0,0.0,1.0,-2.427492141723633,2.427487373352051,4.739140422316268e-06,1.8755199909210205,0.606395423412323,0.606395423412323,0.0,127.03622436523438,129.0,18425.349609375,-0.0,1342.11083984375,1.0,283.1499938964844,286.2151794433594,292.39141845703125,293.7061767578125,293.1499938964844,293.1499938964844,283.1499938964844,20231.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625929057598114,1.0,0.0,0.0,1.430721640586853,1.4307279586791992,1.365852142498625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.18994140625,0.0,135.44927978515625,1895.4371337890625,0.0,1082.4866943359375,0.4013043045997619,1.0,0.0,3.0,1.0,0.0
12421920,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.7193057537078857,0.2194874137639999,0.2008121460676193,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.6750898361206055,0.1819425374269485,0.1762901395559311,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.9990000128746032,0.6909241676330566,0.4237810969352722,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.7994720935821533,0.3052831292152405,0.2924054265022278,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.7007685303688049,0.2029313594102859,0.928835391998291,286.8958740234375,288.3889465332031,291.3766784667969,289.46142578125,291.3783569335937,297.6199035644531,286.89874267578125,1.0,0.4812856316566467,1.0,1.0,0.0,1.0,-2.427492141723633,2.427487373352051,4.739140422316268e-06,1.8755199909210205,0.606395423412323,0.606395423412323,0.0,127.03622436523438,129.0,18425.349609375,-0.0,1342.11083984375,1.0,283.1499938964844,286.2151794433594,292.39141845703125,293.7061767578125,293.1499938964844,293.1499938964844,283.1499938964844,20231.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625929057598114,1.0,0.0,0.0,1.430721640586853,1.4307279586791992,1.365852142498625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.18994140625,0.0,135.44927978515625,1895.4371337890625,0.0,1082.4866943359375,0.4013043045997619,1.0,0.0,3.0,1.0,0.0
12421980,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544982910156,0.715168297290802,0.2178557515144348,0.1994232237339019,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.6691035032272339,0.1792063862085342,0.1737887263298034,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559631347656,0.9990000128746032,0.6879012584686279,0.4284795522689819,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95513916015625,0.7948221564292908,0.3033506274223327,0.2906640470027923,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543151855469,0.696331799030304,0.2014268636703491,0.9224717617034912,286.95538330078125,288.4798583984375,291.3033447265625,289.3978576660156,291.3050537109375,297.6152038574219,286.9584655761719,1.0,0.4814455211162567,1.0,1.0,0.0,1.0,-2.418724536895752,2.41871976852417,4.704999355453765e-06,1.86873722076416,0.5858529210090637,0.5858529210090637,0.0,128.71682739257812,132.0,17547.015625,-0.0,1338.3045654296875,1.0,283.1499938964844,286.273681640625,292.3253479003906,293.5878295898437,293.1499938964844,293.1499938964844,283.1499938964844,20137.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114457845687866,1.0,0.0,0.0,1.3363606929779053,1.3363665342330933,1.191628271612899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.20361328125,0.0,117.1895523071289,1895.4371337890625,0.0,994.3820190429688,0.3833582401275635,1.0,0.0,3.0,1.0,0.0
12422040,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544982910156,0.715168297290802,0.2178557515144348,0.1994232237339019,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.6691035032272339,0.1792063862085342,0.1737887263298034,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559631347656,0.9990000128746032,0.6879012584686279,0.4284795522689819,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95513916015625,0.7948221564292908,0.3033506274223327,0.2906640470027923,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543151855469,0.696331799030304,0.2014268636703491,0.9224717617034912,286.95538330078125,288.4798583984375,291.3033447265625,289.3978576660156,291.3050537109375,297.6152038574219,286.9584655761719,1.0,0.4814455211162567,1.0,1.0,0.0,1.0,-2.418724536895752,2.41871976852417,4.704999355453765e-06,1.86873722076416,0.5858529210090637,0.5858529210090637,0.0,128.71682739257812,132.0,17547.015625,-0.0,1338.3045654296875,1.0,283.1499938964844,286.273681640625,292.3253479003906,293.5878295898437,293.1499938964844,293.1499938964844,283.1499938964844,20137.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114457845687866,1.0,0.0,0.0,1.3363606929779053,1.3363665342330933,1.191628271612899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.20361328125,0.0,117.1895523071289,1895.4371337890625,0.0,994.3820190429688,0.3833582401275635,1.0,0.0,3.0,1.0,0.0
12422100,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856872558594,0.7128854393959045,0.2170421928167343,0.198736235499382,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.6659629940986633,0.177831694483757,0.1725375801324844,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872131347656,0.9990000128746032,0.686076819896698,0.431169182062149,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.986328125,0.7923058867454529,0.3023845851421356,0.2897992432117462,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855041503906,0.6939361095428467,0.2006725668907165,0.9193118810653688,286.9866027832031,288.5253295898437,291.26666259765625,289.3661193847656,291.26837158203125,297.6127624511719,286.98980712890625,1.0,0.4816977679729461,1.0,1.0,0.0,1.0,-2.414791822433472,2.4147872924804688,4.689733486884506e-06,1.865697979927063,0.5754508376121521,0.5754508376121521,0.0,129.72396850585938,132.0,17105.19921875,-0.0,1337.6441650390625,1.0,283.1499938964844,286.30389404296875,292.2920227050781,293.5281677246094,293.1499938964844,293.1499938964844,283.1499938964844,20085.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039572358131409,1.0,0.0,0.0,1.28992760181427,1.2899333238601685,1.110258480707671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.8486328125,0.0,108.8917236328125,1895.4371337890625,0.0,951.05859375,0.3747071325778961,1.0,0.0,3.0,1.0,0.0
12422160,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177001953125,0.7104728817939758,0.2162301838397979,0.1980536878108978,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.6627628207206726,0.1764522194862365,0.1712852418422699,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.019287109375,0.9990000128746032,0.6840687990188599,0.4340318143367767,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01837158203125,0.7897017002105713,0.3014189004898071,0.288937896490097,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.6914554834365845,0.1999149620532989,0.9161559343338012,287.0186462402344,288.57080078125,291.2300109863281,289.33447265625,291.2317199707031,297.61053466796875,287.0219116210937,1.0,0.4820386469364166,1.0,1.0,0.0,1.0,-2.4110798835754395,2.4110751152038574,4.675350737670669e-06,1.862831115722656,0.5649664998054504,0.5649664998054504,0.0,130.819091796875,120.0,16662.048828125,-0.0,1337.6136474609375,1.0,283.1499938964844,286.3345947265625,292.2586364746094,293.46832275390625,293.1499938964844,293.1499938964844,283.1499938964844,20029.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962859988212585,1.0,0.0,0.0,1.244101881980896,1.2441074848175049,1.0327741506444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.6396484375,0.0,101.12615966796876,1895.4371337890625,0.0,908.3309936523438,0.3662933707237243,1.0,0.0,3.0,1.0,0.0
12422220,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.7100873589515686,0.2150490432977676,0.1969736665487289,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0610046386719,0.661082923412323,0.1744424551725387,0.1693687438964843,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.9990000128746032,0.6813706755638123,0.4323500096797943,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621032714844,0.7894890904426575,0.3000118136405945,0.2875924408435821,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613098144531,0.691043496131897,0.1988009810447693,0.9110804796218872,287.06231689453125,288.6362609863281,291.1771850585937,289.2890625,291.1789245605469,297.61016845703125,287.0651550292969,1.0,0.4792245924472809,1.0,1.0,0.0,1.0,-2.397759199142456,2.397754430770874,4.624184384738328e-06,1.8526818752288816,0.5496761202812195,0.5496761202812195,0.0,129.687744140625,120.0,16002.783203125,-0.0,1316.7978515625,1.0,283.1499938964844,286.3773193359375,292.21051025390625,293.3817138671875,293.1499938964844,293.1499938964844,283.1499938964844,19943.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584903359413147,1.0,0.0,0.0,1.17923903465271,1.1792443990707395,9.27891363744493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.81591796875,0.0,90.82941436767578,1895.4371337890625,0.0,848.1941528320312,0.3546115159988403,1.0,0.0,3.0,1.0,0.0
12422280,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772399902344,0.7105727195739746,0.214588314294815,0.196532741189003,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767517089844,0.6610098481178284,0.1736565679311752,0.1685981452465057,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07861328125,0.9990000128746032,0.6805757284164429,0.4305214285850525,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.7901214361190796,0.299460619688034,0.2870452105998993,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770568847656,0.6915210485458374,0.1983643025159835,0.908988118171692,287.0780639648437,288.6617431640625,291.1566772460937,289.2714538574219,291.15838623046875,297.6108093261719,287.080810546875,1.0,0.4776172339916229,1.0,1.0,0.0,1.0,-2.3909380435943604,2.3909332752227783,4.597985480359057e-06,1.8474245071411133,0.5436522960662842,0.5436522960662842,0.0,128.69943237304688,108.0,15742.1884765625,-0.0,1304.5518798828125,1.0,283.1499938964844,286.3930969238281,292.191650390625,293.3476257324219,293.1499938964844,293.1499938964844,283.1499938964844,19909.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580346405506134,1.0,0.0,0.0,1.1543558835983276,1.1543612480163574,8.891456815263157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.78564453125,0.0,87.09125518798828,1895.4371337890625,0.0,825.1879272460938,0.3502096533775329,1.0,0.0,3.0,1.0,0.0
12422340,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1309509277344,0.7143979072570801,0.212939903140068,0.1948960125446319,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1304931640625,0.6627218127250671,0.1708385199308395,0.1657711267471313,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322631835937,0.9990000128746032,0.6791509389877319,0.4201346337795257,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13153076171875,0.7948315739631653,0.2974746525287628,0.2850129604339599,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307983398437,0.6954287886619568,0.1968087553977966,0.9012107253074646,287.1317443847656,288.7526550292969,291.0833435058594,289.2089538574219,291.0850830078125,297.6154479980469,287.13433837890625,1.0,0.4699898660182953,1.0,1.0,0.0,1.0,-2.3613195419311523,2.3613150119781494,4.485023964662105e-06,1.8245413303375244,0.5217937231063843,0.5217937231063843,0.0,123.4415054321289,111.0,14802.5390625,-0.0,1248.2015380859375,1.0,283.1499938964844,286.44781494140625,292.1239013671875,293.2245483398437,293.1499938964844,293.1499938964844,283.1499938964844,19782.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633507370948792,1.0,0.0,0.0,1.067218542098999,1.0672235488891602,7.599764728638547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.564453125,0.0,74.88520050048828,1895.4371337890625,0.0,744.53466796875,0.3351706266403198,1.0,0.0,3.0,1.0,0.0
12422400,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1309509277344,0.7143979072570801,0.212939903140068,0.1948960125446319,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1304931640625,0.6627218127250671,0.1708385199308395,0.1657711267471313,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322631835937,0.9990000128746032,0.6791509389877319,0.4201346337795257,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13153076171875,0.7948315739631653,0.2974746525287628,0.2850129604339599,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307983398437,0.6954287886619568,0.1968087553977966,0.9012107253074646,287.1317443847656,288.7526550292969,291.0833435058594,289.2089538574219,291.0850830078125,297.6154479980469,287.13433837890625,1.0,0.4699898660182953,1.0,1.0,0.0,1.0,-2.3613195419311523,2.3613150119781494,4.485023964662105e-06,1.8245413303375244,0.5217937231063843,0.5217937231063843,0.0,123.4415054321289,111.0,14802.5390625,-0.0,1248.2015380859375,1.0,283.1499938964844,286.44781494140625,292.1239013671875,293.2245483398437,293.1499938964844,293.1499938964844,283.1499938964844,19782.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633507370948792,1.0,0.0,0.0,1.067218542098999,1.0672235488891602,7.599764728638547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.564453125,0.0,74.88520050048828,1895.4371337890625,0.0,744.53466796875,0.3351706266403198,1.0,0.0,3.0,1.0,0.0
