time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422460,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883850097656,0.7155016660690308,0.2113107144832611,0.1933505833148956,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18780517578125,0.6618149876594543,0.1680327802896499,0.1630322188138961,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.9990000128746032,0.6790157556533813,0.4148377180099487,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890563964844,0.7964153289794922,0.2954879403114319,0.283056378364563,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882019042969,0.696575939655304,0.1952963471412658,0.8939837217330933,287.1893005371094,288.8435974121094,291.010009765625,289.1470947265625,291.01177978515625,297.6202392578125,287.1924743652344,1.0,0.4654384851455688,1.0,1.0,0.0,1.0,-2.338764905929565,2.3387606143951416,4.399631507112645e-06,1.806918382644653,0.4995020627975464,0.4995020627975464,0.0,120.5680160522461,114.0,13886.40234375,-0.0,1210.6400146484375,1.0,283.1499938964844,286.5044250488281,292.0566711425781,293.1016540527344,293.1499938964844,293.1499938964844,283.1499938964844,19642.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452468991279602,1.0,0.0,0.0,0.9833129048347472,0.9833176732063292,6.451740830470953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.947265625,0.0,64.36072540283203,1895.4371337890625,0.0,667.060302734375,0.3212766647338867,1.0,0.0,3.0,1.0,0.0
12422520,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883850097656,0.7155016660690308,0.2113107144832611,0.1933505833148956,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18780517578125,0.6618149876594543,0.1680327802896499,0.1630322188138961,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.9990000128746032,0.6790157556533813,0.4148377180099487,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890563964844,0.7964153289794922,0.2954879403114319,0.283056378364563,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882019042969,0.696575939655304,0.1952963471412658,0.8939837217330933,287.1893005371094,288.8435974121094,291.010009765625,289.1470947265625,291.01177978515625,297.6202392578125,287.1924743652344,1.0,0.4654384851455688,1.0,1.0,0.0,1.0,-2.338764905929565,2.3387606143951416,4.399631507112645e-06,1.806918382644653,0.4995020627975464,0.4995020627975464,0.0,120.5680160522461,114.0,13886.40234375,-0.0,1210.6400146484375,1.0,283.1499938964844,286.5044250488281,292.0566711425781,293.1016540527344,293.1499938964844,293.1499938964844,283.1499938964844,19642.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452468991279602,1.0,0.0,0.0,0.9833129048347472,0.9833176732063292,6.451740830470953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.947265625,0.0,64.36072540283203,1895.4371337890625,0.0,667.060302734375,0.3212766647338867,1.0,0.0,3.0,1.0,0.0
12422580,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2519226074219,0.7143473029136658,0.2096891701221466,0.1918803602457046,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2512512207031,0.6586875915527344,0.1652227342128753,0.1603629887104034,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2535400390625,0.9990000128746032,0.6783944368362427,0.4137230813503265,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25262451171875,0.7953194379806519,0.2934960424900055,0.281165599822998,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.251708984375,0.6953550577163696,0.1937997043132782,0.8871932029724121,287.2528991699219,288.9345397949219,290.9366760253906,289.0860290527344,290.9384460449219,297.6234741210937,287.2562866210937,1.0,0.4627682566642761,1.0,1.0,0.0,1.0,-2.322021007537842,2.322016716003418,4.336918664193945e-06,1.7939043045043943,0.4768930673599243,0.4768930673599243,0.0,119.59870147705078,117.0,13013.6572265625,-0.0,1187.7652587890625,1.0,283.1499938964844,286.5672302246094,291.9922180175781,292.9831237792969,293.1499938964844,293.1499938964844,283.1499938964844,19491.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264396667480469,1.0,0.0,0.0,0.9035464525222778,0.9035509824752808,5.4474647015467794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.650390625,0.0,55.39634323120117,1895.4371337890625,0.0,595.0510864257812,0.3086356222629547,1.0,0.0,3.0,1.0,0.0
12422640,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2519226074219,0.7143473029136658,0.2096891701221466,0.1918803602457046,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2512512207031,0.6586875915527344,0.1652227342128753,0.1603629887104034,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2535400390625,0.9990000128746032,0.6783944368362427,0.4137230813503265,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25262451171875,0.7953194379806519,0.2934960424900055,0.281165599822998,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.251708984375,0.6953550577163696,0.1937997043132782,0.8871932029724121,287.2528991699219,288.9345397949219,290.9366760253906,289.0860290527344,290.9384460449219,297.6234741210937,287.2562866210937,1.0,0.4627682566642761,1.0,1.0,0.0,1.0,-2.322021007537842,2.322016716003418,4.336918664193945e-06,1.7939043045043943,0.4768930673599243,0.4768930673599243,0.0,119.59870147705078,117.0,13013.6572265625,-0.0,1187.7652587890625,1.0,283.1499938964844,286.5672302246094,291.9922180175781,292.9831237792969,293.1499938964844,293.1499938964844,283.1499938964844,19491.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264396667480469,1.0,0.0,0.0,0.9035464525222778,0.9035509824752808,5.4474647015467794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.650390625,0.0,55.39634323120117,1895.4371337890625,0.0,595.0510864257812,0.3086356222629547,1.0,0.0,3.0,1.0,0.0
12422700,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2840576171875,0.7131662964820862,0.208877295255661,0.1911619305610656,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2834167480469,0.6565532088279724,0.163811057806015,0.1590407192707061,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856750488281,0.9990000128746032,0.6777551770210266,0.4142450988292694,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2847900390625,0.7940695285797119,0.292494535446167,0.2802334725856781,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.28387451171875,0.6941189169883728,0.1930497586727142,0.8838812112808228,287.2850341796875,288.9800109863281,290.8999938964844,289.05584716796875,290.9017944335937,297.6241760253906,287.28839111328125,1.0,0.4619589745998382,1.0,1.0,0.0,1.0,-2.3150970935821533,2.3150925636291504,4.311132670409279e-06,1.7885277271270752,0.4654596745967865,0.4654596745967865,0.0,119.59815979003906,117.0,12605.5380859375,-0.0,1179.9666748046875,1.0,283.1499938964844,286.6058349609375,291.9617004394531,292.9271850585937,293.1499938964844,293.1499938964844,283.1499938964844,19416.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516998827457428,1.0,0.0,0.0,0.8653455376625061,0.8653500080108643,4.996577018800964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.64501953125,0.0,51.44419097900391,1895.4371337890625,0.0,561.9149169921875,0.3027886748313904,1.0,0.0,3.0,1.0,0.0
12422760,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161926269531,0.7116500735282898,0.2080612629652023,0.1904494613409042,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155212402344,0.6541275382041931,0.1623919755220413,0.1577215045690536,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3178405761719,0.9990000128746032,0.6768635511398315,0.4153356850147247,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169250488281,0.7924496531486511,0.2914857566356659,0.2793047726154327,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.69255131483078,0.19229556620121,0.8805981874465942,287.3171691894531,289.02545166015625,290.86334228515625,289.0259094238281,290.8651123046875,297.6241760253906,287.320556640625,1.0,0.4614242613315582,1.0,1.0,0.0,1.0,-2.308906078338623,2.308901786804199,4.28815110353753e-06,1.7837238311767578,0.4539361894130707,0.4539361894130707,0.0,119.8523178100586,120.0,12203.3544921875,-0.0,1174.027587890625,1.0,283.1499938964844,286.6441650390625,291.9324035644531,292.8729858398437,293.1499938964844,293.1499938964844,283.1499938964844,19343.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076765418052673,1.0,0.0,0.0,0.8282955288887024,0.828299880027771,4.577876566713712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.48681640625,0.0,47.8128776550293,1895.4371337890625,0.0,531.0393676757812,0.2972487211227417,1.0,0.0,3.0,1.0,0.0
12422820,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.380859375,0.7077713012695312,0.2064143568277359,0.1890323758125305,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.6486418843269348,0.1595288217067718,0.1550818085670471,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.38250732421875,0.9990000128746032,0.6743340492248535,0.4188364446163177,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3815612792969,0.7883632183074951,0.2894435226917267,0.2774465382099151,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.6886542439460754,0.1907711029052734,0.8740673661231995,287.3818359375,289.11639404296875,290.7900085449219,288.96685791015625,290.79180908203125,297.6224060058594,287.38525390625,1.0,0.4609894156455993,1.0,1.0,0.0,1.0,-2.298159122467041,2.298154830932617,4.248427558195544e-06,1.7753936052322388,0.4306319952011108,0.4306319952011108,0.0,120.95651245117188,123.0,11415.9423828125,-0.0,1166.373291015625,1.0,283.1499938964844,286.7209167480469,291.86944580078125,292.75421142578125,293.1499938964844,293.1499938964844,283.1499938964844,19204.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883619844913482,1.0,0.0,0.0,0.7577441930770874,0.7577483654022217,3.831233996720584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.6376953125,0.0,41.416133880615234,1895.4371337890625,0.0,472.48431396484375,0.2870345413684845,1.0,0.0,3.0,1.0,0.0
12422880,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.380859375,0.7077713012695312,0.2064143568277359,0.1890323758125305,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.6486418843269348,0.1595288217067718,0.1550818085670471,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.38250732421875,0.9990000128746032,0.6743340492248535,0.4188364446163177,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3815612792969,0.7883632183074951,0.2894435226917267,0.2774465382099151,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.6886542439460754,0.1907711029052734,0.8740673661231995,287.3818359375,289.11639404296875,290.7900085449219,288.96685791015625,290.79180908203125,297.6224060058594,287.38525390625,1.0,0.4609894156455993,1.0,1.0,0.0,1.0,-2.298159122467041,2.298154830932617,4.248427558195544e-06,1.7753936052322388,0.4306319952011108,0.4306319952011108,0.0,120.95651245117188,123.0,11415.9423828125,-0.0,1166.373291015625,1.0,283.1499938964844,286.7209167480469,291.86944580078125,292.75421142578125,293.1499938964844,293.1499938964844,283.1499938964844,19204.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883619844913482,1.0,0.0,0.0,0.7577441930770874,0.7577483654022217,3.831233996720584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.6376953125,0.0,41.416133880615234,1895.4371337890625,0.0,472.48431396484375,0.2870345413684845,1.0,0.0,3.0,1.0,0.0
12422940,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4449462890625,0.7030729055404663,0.204743281006813,0.1876153498888015,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442138671875,0.642605185508728,0.1566277295351028,0.1524290889501571,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466247558594,0.9990000128746032,0.6708640456199646,0.4236360490322113,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4456787109375,0.7834752798080444,0.2873627841472626,0.2755751609802246,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447326660156,0.6840289831161499,0.1892171800136566,0.867519199848175,287.4459228515625,289.20733642578125,290.7166748046875,288.9090270996094,290.7184753417969,297.61932373046875,287.4493103027344,1.0,0.4611763656139374,1.0,1.0,0.0,1.0,-2.2889211177825928,2.288916826248169,4.214455657347571e-06,1.768243432044983,0.4069677293300628,0.4069677293300628,0.0,122.6586456298828,111.0,10652.5224609375,-0.0,1162.7701416015625,1.0,283.1499938964844,286.7969665527344,291.8019714355469,292.62896728515625,293.1499938964844,293.1499938964844,283.1499938964844,19081.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669626653194427,1.0,0.0,0.0,0.6919428706169128,0.6919469237327576,3.194728392941215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.58251953125,0.0,36.02268981933594,1895.4371337890625,0.0,415.2742309570313,0.2778688669204712,1.0,0.0,3.0,1.0,0.0
12423000,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4449462890625,0.7030729055404663,0.204743281006813,0.1876153498888015,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442138671875,0.642605185508728,0.1566277295351028,0.1524290889501571,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466247558594,0.9990000128746032,0.6708640456199646,0.4236360490322113,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4456787109375,0.7834752798080444,0.2873627841472626,0.2755751609802246,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447326660156,0.6840289831161499,0.1892171800136566,0.867519199848175,287.4459228515625,289.20733642578125,290.7166748046875,288.9090270996094,290.7184753417969,297.61932373046875,287.4493103027344,1.0,0.4611763656139374,1.0,1.0,0.0,1.0,-2.2889211177825928,2.288916826248169,4.214455657347571e-06,1.768243432044983,0.4069677293300628,0.4069677293300628,0.0,122.6586456298828,111.0,10652.5224609375,-0.0,1162.7701416015625,1.0,283.1499938964844,286.7969665527344,291.8019714355469,292.62896728515625,293.1499938964844,293.1499938964844,283.1499938964844,19081.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669626653194427,1.0,0.0,0.0,0.6919428706169128,0.6919469237327576,3.194728392941215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.58251953125,0.0,36.02268981933594,1895.4371337890625,0.0,415.2742309570313,0.2778688669204712,1.0,0.0,3.0,1.0,0.0
12423060,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50250244140625,0.7032856345176697,0.2030246257781982,0.1860266029834747,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018615722656,0.6406449675559998,0.1536647379398346,0.1495816707611084,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50390625,0.9990000128746032,0.667515218257904,0.4196890294551849,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.50311279296875,0.7839641571044922,0.285213440656662,0.2735060453414917,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5023498535156,0.6842066049575806,0.1876032948493957,0.8600631952285767,287.5033569335937,289.2982788085937,290.6433410644531,288.8525390625,290.6451416015625,297.6203308105469,287.506103515625,1.0,0.4564287364482879,1.0,1.0,0.0,1.0,-2.2674245834350586,2.267420530319214,4.136220923101064e-06,1.7517536878585815,0.3828248977661133,0.3828248977661133,0.0,120.3896713256836,114.0,9896.580078125,-0.0,1130.3653564453125,1.0,283.1499938964844,286.8685302734375,291.7370300292969,292.5062866210937,293.1499938964844,293.1499938964844,283.1499938964844,18976.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438167214393616,1.0,0.0,0.0,0.6305910348892212,0.6305949687957764,2.65331649984546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.325927734375,0.0,31.44792556762696,1895.4371337890625,0.0,361.1603088378906,0.2695951163768768,1.0,0.0,3.0,1.0,0.0
12423120,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50250244140625,0.7032856345176697,0.2030246257781982,0.1860266029834747,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018615722656,0.6406449675559998,0.1536647379398346,0.1495816707611084,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50390625,0.9990000128746032,0.667515218257904,0.4196890294551849,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.50311279296875,0.7839641571044922,0.285213440656662,0.2735060453414917,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5023498535156,0.6842066049575806,0.1876032948493957,0.8600631952285767,287.5033569335937,289.2982788085937,290.6433410644531,288.8525390625,290.6451416015625,297.6203308105469,287.506103515625,1.0,0.4564287364482879,1.0,1.0,0.0,1.0,-2.2674245834350586,2.267420530319214,4.136220923101064e-06,1.7517536878585815,0.3828248977661133,0.3828248977661133,0.0,120.3896713256836,114.0,9896.580078125,-0.0,1130.3653564453125,1.0,283.1499938964844,286.8685302734375,291.7370300292969,292.5062866210937,293.1499938964844,293.1499938964844,283.1499938964844,18976.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438167214393616,1.0,0.0,0.0,0.6305910348892212,0.6305949687957764,2.65331649984546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.325927734375,0.0,31.44792556762696,1895.4371337890625,0.0,361.1603088378906,0.2695951163768768,1.0,0.0,3.0,1.0,0.0
12423180,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572814941406,0.7017638087272644,0.2012900412082672,0.1844602078199386,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5565185546875,0.637224018573761,0.1506784707307815,0.146748885512352,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55877685546875,0.9990000128746032,0.6650221347808838,0.4187138378620147,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55792236328125,0.7825526595115662,0.2830228805541992,0.2714358270168304,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570983886719,0.6826844215393066,0.185977891087532,0.8527129888534546,287.55816650390625,289.3891906738281,290.57000732421875,288.79754638671875,290.57183837890625,297.6214904785156,287.5611877441406,1.0,0.4538517594337463,1.0,1.0,0.0,1.0,-2.249643087387085,2.24963903427124,4.071650437253993e-06,1.7378575801849363,0.3581649363040924,0.3581649363040924,0.0,119.45659637451172,117.0,9168.8369140625,-0.0,1107.5872802734375,1.0,283.1499938964844,286.9368896484375,291.6762390136719,292.3885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18867.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195129871368408,1.0,0.0,0.0,0.5730606317520142,0.5730645060539246,2.1912637038212785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3100.982421875,0.0,27.491514205932617,1895.4371337890625,0.0,311.4510192871094,0.262209415435791,1.0,0.0,3.0,1.0,0.0
12423240,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572814941406,0.7017638087272644,0.2012900412082672,0.1844602078199386,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5565185546875,0.637224018573761,0.1506784707307815,0.146748885512352,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55877685546875,0.9990000128746032,0.6650221347808838,0.4187138378620147,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55792236328125,0.7825526595115662,0.2830228805541992,0.2714358270168304,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570983886719,0.6826844215393066,0.185977891087532,0.8527129888534546,287.55816650390625,289.3891906738281,290.57000732421875,288.79754638671875,290.57183837890625,297.6214904785156,287.5611877441406,1.0,0.4538517594337463,1.0,1.0,0.0,1.0,-2.249643087387085,2.24963903427124,4.071650437253993e-06,1.7378575801849363,0.3581649363040924,0.3581649363040924,0.0,119.45659637451172,117.0,9168.8369140625,-0.0,1107.5872802734375,1.0,283.1499938964844,286.9368896484375,291.6762390136719,292.3885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18867.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195129871368408,1.0,0.0,0.0,0.5730606317520142,0.5730645060539246,2.1912637038212785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3100.982421875,0.0,27.491514205932617,1895.4371337890625,0.0,311.4510192871094,0.262209415435791,1.0,0.0,3.0,1.0,0.0
12423300,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5854187011719,0.7003114819526672,0.2004130482673645,0.1836884021759033,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58465576171875,0.6349530816078186,0.1491727232933044,0.1453419923782348,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869445800781,0.9990000128746032,0.6636061072349548,0.4194093644618988,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860900878906,0.781094491481781,0.2819108664989471,0.2704055309295654,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5852355957031,0.6812547445297241,0.1851582378149032,0.8491103649139404,287.5863037109375,289.4346618652344,290.5333251953125,288.7706298828125,290.5351867675781,297.6214904785156,287.58935546875,1.0,0.4530530869960785,1.0,1.0,0.0,1.0,-2.242295503616333,2.2422914505004883,4.045186869916506e-06,1.732150673866272,0.3456681966781616,0.3456681966781616,0.0,119.52489471435548,117.0,8816.5703125,-0.0,1099.995361328125,1.0,283.1499938964844,286.97149658203125,291.647705078125,292.33233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18812.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071302413940429,1.0,0.0,0.0,0.5458180904388428,0.5458219051361084,1.9878759971447835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2977.816650390625,0.0,25.72214698791504,1895.4371337890625,0.0,288.3866577148437,0.258863627910614,1.0,0.0,3.0,1.0,0.0
12423360,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137390136719,0.6985401511192322,0.1995283961296081,0.182918295264244,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6129455566406,0.6324290633201599,0.1476569771766662,0.1439348012208938,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6153259277344,0.9990000128746032,0.6620078682899475,0.4206448793411255,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6144104003906,0.7792944312095642,0.280786782503128,0.2693727910518646,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6135559082031,0.6795189380645752,0.1843306869268417,0.8455187678337097,287.6146545410156,289.4801330566406,290.4966735839844,288.744140625,290.4985046386719,297.6212158203125,287.61785888671875,1.0,0.452515035867691,1.0,1.0,0.0,1.0,-2.2356088161468506,2.235604763031006,4.021188942715526e-06,1.7269604206085205,0.3330580592155456,0.3330580592155456,0.0,119.8364715576172,105.0,8479.865234375,-0.0,1094.0706787109375,1.0,283.1499938964844,287.0063781738281,291.62042236328125,292.278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18759.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947113454341888,1.0,0.0,0.0,0.5195904970169067,0.5195942521095276,1.801423721303763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.040283203125,0.0,24.07952880859375,1895.4371337890625,0.0,266.48907470703125,0.2557401061058044,1.0,0.0,3.0,1.0,0.0
12423420,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6596069335937,0.6991726756095886,0.1980919688940048,0.1815741211175918,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6588439941406,0.631097674369812,0.1452004760503769,0.1415576338768005,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611022949219,0.9990000128746032,0.659621000289917,0.416489839553833,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6602478027344,0.7801700234413147,0.2789543569087982,0.2675924003124237,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.659423828125,0.6801024675369263,0.1829788535833358,0.8391926288604736,287.6604919433594,289.5528869628906,290.43798828125,288.7026672363281,290.4398498535156,297.6232604980469,287.66339111328125,1.0,0.4480947256088257,1.0,1.0,0.0,1.0,-2.2164227962493896,2.216418743133545,3.953008672397118e-06,1.7122172117233276,0.3126623034477234,0.3126623034477234,0.0,117.5768814086914,105.0,7964.7109375,-0.0,1065.309326171875,1.0,283.1499938964844,287.0701904296875,291.57965087890625,292.1963195800781,293.1499938964844,293.1499938964844,283.1499938964844,18672.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750001490116119,1.0,0.0,0.0,0.4796837568283081,0.4804662764072418,1.535336124902642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2680.434814453125,0.0,21.721162796020508,1895.4371337890625,0.0,233.71197509765625,0.2511976957321167,1.0,0.0,3.0,1.0,0.0
12423480,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67041015625,0.6997587084770203,0.1977315098047256,0.1812245994806289,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66961669921875,0.631091296672821,0.1445831358432769,0.1409471482038498,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.671875,0.9990000128746032,0.6591785550117493,0.4147069752216339,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710510253906,0.7808518409729004,0.2784917056560516,0.2671303451061249,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67022705078125,0.6806626319885254,0.1826391369104385,0.8375388383865356,287.6712646484375,289.5710754394531,290.42333984375,288.6925048828125,290.4252014160156,297.6241455078125,287.67413330078125,1.0,0.4466605186462402,1.0,1.0,0.0,1.0,-2.210587978363037,2.2105841636657715,3.932342679036083e-06,1.7077014446258545,0.3075072765350342,0.3075072765350342,0.0,116.68185424804688,108.0,7835.7392578125,-0.0,1055.8663330078125,1.0,283.1499938964844,287.0860595703125,291.57012939453125,292.1771240234375,293.1499938964844,293.1499938964844,283.1499938964844,18640.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701577484607696,1.0,0.0,0.0,0.4699389040470123,0.4728756546974182,1.4735886288974598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2639.513427734375,0.0,21.2476749420166,1895.4371337890625,0.0,225.9439849853516,0.2501920461654663,1.0,0.0,3.0,1.0,0.0
12423540,297.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.6989510655403137,0.0,0.1795822978019714,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.628078818321228,0.0,0.1379980593919754,296.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.9990000128746032,0.0,0.412289410829544,296.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.7801916003227234,0.0,0.2649151682853699,297.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.6798383593559265,0.0,0.8298212885856628,287.7290344238281,294.1499938964844,290.3500061035156,288.6427307128906,290.3518981933594,297.6264038085937,287.7323303222656,0.0,0.0,1.0,1.0,0.0,1.0,-2.1902289390563965,2.190225124359131,3.860418019030476e-06,1.6917845010757446,0.0,0.0,0.0,115.11067962646484,60.0,7204.2685546875,-0.0,1029.0546875,0.0,283.1499938964844,287.1669921875,291.5266418457031,292.0879211425781,293.1499938964844,293.1499938964844,278.1499938964844,18382.623046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4224845170974731,0.4643984735012054,1.1910090691458208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.259641647338867,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.6989510655403137,0.0,0.1795822978019714,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.628078818321228,0.0,0.1379980593919754,296.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.9990000128746032,0.0,0.412289410829544,296.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.7801916003227234,0.0,0.2649151682853699,297.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.6798383593559265,0.0,0.8298212885856628,287.7290344238281,294.1499938964844,290.3500061035156,288.6427307128906,290.3518981933594,297.6264038085937,287.7323303222656,0.0,0.0,1.0,1.0,0.0,1.0,-2.1902289390563965,2.190225124359131,3.860418019030476e-06,1.6917845010757446,0.0,0.0,0.0,115.11067962646484,60.0,7204.2685546875,-0.0,1029.0546875,0.0,283.1499938964844,287.1669921875,291.5266418457031,292.0879211425781,293.1499938964844,293.1499938964844,278.1499938964844,18382.623046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4224845170974731,0.4643984735012054,1.1910090691458208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.259641647338867,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,0.0007058437331579,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.0007432852289639,297.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.372616559267044,0.0,0.0005489906761795,297.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,0.0007432882557623,297.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,0.0035258415155112,287.80810546875,294.1499938964844,290.30517578125,288.6135559082031,290.34246826171875,297.2965087890625,286.82550048828125,0.0,0.0,0.757881224155426,0.757881224155426,0.2421187609434127,1.0,-0.0075219753198325,0.0075783510692417,-5.637577487505041e-05,-0.009455575607717,0.0,0.0,0.0,-0.0395746678113937,60.0,1036.872314453125,-0.0,-3.857677256746683e-06,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,2.9103830456733704e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.90867729455323e-18,1.1310535996624468e-17,6.385609408888077e-23,1.2451097011062506e-13,1.245104957721746e-13,4.802307164595648e-19,0.0,0.0,-0.0,0.0,0.0,6.589985335681569e-30,7.87388003303351e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,0.0007306623156182,297.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,0.0005832561291754,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,0.0005293415160849,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0010449967812746,297.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,0.0034057172015309,287.8067321777344,294.1499938964844,290.2754821777344,288.5949401855469,290.3397521972656,296.8428039550781,286.48590087890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075234253890812,0.0073008616454899,0.0002225636562798,-0.009608119726181,0.0,0.0,0.0,-0.0400004014372825,60.0,532.7203369140625,-0.0,-3.890597326972056e-06,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.658665332860002e-32,9.27512297671688e-32,9.090427274751215e-35,3.822717593601536e-18,3.819963495752041e-18,2.754163684671012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,0.0001131945100496,297.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,0.0001136231003329,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,0.0001230508642038,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,0.0001274520473089,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,0.0005581208970397,287.80487060546875,294.1499938964844,290.2373962402344,288.57177734375,290.3376159667969,296.1341552734375,286.3005065917969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012082889443263,0.0025100633502006,-0.0013017744058743,-0.0128634357824921,0.0,0.0,0.0,-0.0079763336107134,60.0,227.996322631836,-0.0,-1.0529658567293157e-07,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9161355201177544e-41,2.5912811202294517e-41,5.818191223876639e-42,-1.858232488649393e-20,-1.5108340797181678e-20,-3.4739853010026055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.45369974942878e-05,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,9.942914766725151e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,7.429837569361553e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,9.973350825021043e-05,297.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,0.0004720718716271,287.8040466308594,294.1499938964844,290.1987609863281,288.549072265625,290.3365173339844,295.4256591796875,286.2369079589844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010082704247906,0.0006564636132679,0.0003518068406265,-0.0146621465682983,0.0,0.0,0.0,-0.0076979114674031,60.0,95.4810791015625,-0.0,-6.93095856263426e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.570652555061855e-21,4.898086989334532e-21,4.672565565727325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,9.412046347279102e-05,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,9.91104170680046e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,7.322164310608059e-05,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,9.91174383671023e-05,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,0.0004701483703684,287.8031921386719,294.1499938964844,290.15966796875,288.5268249511719,290.3351135253906,294.7962646484375,286.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,2.94232478381673e-08,0.0010030401172116,-0.0153070082888007,0.0,0.0,0.0,-0.0078898202627897,60.0,39.812110900878906,-0.0,-6.859325907271342e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.728194111042696e-21,4.86657778956544e-21,4.861616321477256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,9.411087376065552e-05,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.910290827974676e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,7.319793076021597e-05,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,9.910351218422876e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,0.0004701038706116,287.8022155761719,294.1499938964844,290.1200866699219,288.5049743652344,290.3333740234375,294.23748779296875,286.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203398683624073e-09,0.0010028968099504,-0.0153041165322065,0.0,0.0,0.0,-0.0078881019726395,60.0,18.60606002807617,-0.0,-6.857682421923529e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731691857187572e-21,4.865876624749331e-21,4.8658148285414585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,9.411252540303394e-05,297.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.910468361340465e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,7.319900032598525e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.910520020639524e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,0.0004701121360994,287.800048828125,294.1499938964844,290.0397033691406,288.46240234375,290.328857421875,293.29913330078125,286.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,7.656609058380127,-0.0,-6.857892742573314e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731734670246622e-21,4.865867335123311e-21,4.865867335123311e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,9.411252540303394e-05,297.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.910468361340465e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,7.319900032598525e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.910520020639524e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,0.0004701121360994,287.800048828125,294.1499938964844,290.0397033691406,288.46240234375,290.328857421875,293.29913330078125,286.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,7.656609058380127,-0.0,-6.857892742573314e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731734670246622e-21,4.865867335123311e-21,4.865867335123311e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.411780047230422e-05,297.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.911024972097948e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,7.320310396607965e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.911075176205486e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,0.0004701385041698,287.79754638671875,294.1499938964844,289.9578552246094,288.4212341308594,290.322998046875,292.5537109375,286.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.496596336364746,-0.0,-6.858634549189446e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.411780047230422e-05,297.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.911024972097948e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,7.320310396607965e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.911075176205486e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,0.0004701385041698,287.79754638671875,294.1499938964844,289.9578552246094,288.4212341308594,290.322998046875,292.5537109375,286.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.496596336364746,-0.0,-6.858634549189446e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,9.412544022779912e-05,297.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.911829693010076e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,7.320904114749283e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.911879169521852e-05,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,0.0004701766592916,287.79473876953125,294.1499938964844,289.8747863769531,288.3812866210937,290.3157653808594,291.957275390625,286.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.358345031738281,-0.0,-6.859720258489689e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,9.412544022779912e-05,297.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.911829693010076e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,7.320904114749283e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.911879169521852e-05,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,0.0004701766592916,287.79473876953125,294.1499938964844,289.8747863769531,288.3812866210937,290.3157653808594,291.957275390625,286.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.358345031738281,-0.0,-6.859720258489689e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,9.413417137693614e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,9.91274937405251e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,7.321582233998924e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.912798122968523e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004702202568296,287.7916564941406,294.1499938964844,289.7907409667969,288.3423767089844,290.30718994140625,291.4759521484375,286.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.003389358520508,-0.0,-6.860966550448212e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,9.413417137693614e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,9.91274937405251e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,7.321582233998924e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.912798122968523e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004702202568296,287.7916564941406,294.1499938964844,289.7907409667969,288.3423767089844,290.30718994140625,291.4759521484375,286.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.003389358520508,-0.0,-6.860966550448212e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
