time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424500,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.413849329575896e-05,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.913204848999158e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,7.321919110836461e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.913253597915173e-05,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,0.0004702418518718,287.7900085449219,294.1499938964844,289.7484436035156,288.3232727050781,290.3023986816406,291.2701110839844,286.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.806925773620605,-0.0,-6.861584012085586e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.414236410520972e-05,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,9.913613030221312e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,7.322219607885927e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.913661779137328e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,0.0004702611768152,287.7882995605469,294.1499938964844,289.7059631347656,288.3043518066406,290.2972412109375,291.08380126953125,286.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241601901990634e-09,0.0010032223071902,-0.0154042560607194,0.0,0.0,0.0,-0.0079070450738072,60.0,7.608266353607178,-0.0,-6.862135393248536e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,9.414666419615968e-05,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.914065594784915e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,7.322553574340418e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.914113616105168e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,0.0004702826263383,287.78515625,294.1499938964844,289.6309509277344,288.27154541015625,290.28741455078125,290.79644775390625,286.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246758221806203e-09,0.0010032664285972,-0.0154177630320191,0.0,0.0,0.0,-0.0079096015542745,60.0,7.261905670166016,-0.0,-6.862738644031198e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.414688247488812e-05,297.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774658203125,0.0,0.0,9.91408815025352e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,7.32257030904293e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.914136899169534e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,0.0004702837322838,287.78472900390625,294.1499938964844,289.6206970214844,288.26708984375,290.2859802246094,290.7607727050781,286.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700380313925e-09,0.001003268524073,-0.0154184065759181,0.0,0.0,0.0,-0.0079097235575318,60.0,7.215341091156006,-0.0,-6.862767065740627e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.4143848400563e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.913769463310018e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.0,0.0,7.32233384042047e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,9.91381675703451e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,0.0004702685691881,287.78094482421875,294.1499938964844,289.5351867675781,288.2304382324219,290.2734069824219,290.4917907714844,286.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.835343837738037,-0.0,-6.862298818077761e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.4143848400563e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.913769463310018e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.0,0.0,7.32233384042047e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,9.91381675703451e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,0.0004702685691881,287.78094482421875,294.1499938964844,289.5351867675781,288.2304382324219,290.2734069824219,290.4917907714844,286.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.835343837738037,-0.0,-6.862298818077761e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.412931103724986e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.912239329423755e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,7.321203156607226e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,9.912286623148248e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0004701959551312,287.7769470214844,294.1499938964844,289.4496765136719,288.1942443847656,290.259521484375,290.26483154296875,286.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.471389293670654,-0.0,-6.860155110643974e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.412931103724986e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.912239329423755e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,7.321203156607226e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,9.912286623148248e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0004701959551312,287.7769470214844,294.1499938964844,289.4496765136719,288.1942443847656,290.259521484375,290.26483154296875,286.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.471389293670654,-0.0,-6.860155110643974e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,9.409963968209922e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,9.909115033224224e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,7.318895222852007e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.909161599352956e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,0.0004700477293226,287.77276611328125,294.1499938964844,289.3644104003906,288.1583557128906,290.2443542480469,290.07080078125,286.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.12432336807251,-0.0,-6.855805878558385e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,9.409963968209922e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,9.909115033224224e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,7.318895222852007e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.909161599352956e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,0.0004700477293226,287.77276611328125,294.1499938964844,289.3644104003906,288.1583557128906,290.2443542480469,290.07080078125,286.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.12432336807251,-0.0,-6.855805878558385e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,9.407816105522215e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.906853665597735e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,7.317223935388029e-05,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,9.906899504130706e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,0.0004699404526036,287.7706298828125,294.1499938964844,289.3219299316406,288.1405334472656,290.236328125,289.9839172363281,286.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.0151921194046735,0.0,0.0,0.0,-0.0078669004142284,60.0,5.957152366638184,-0.0,-6.852663858580854e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.405185846844688e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,9.904083708534016e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,7.31517793610692e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,9.904129547066988e-05,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,0.0004698090488091,287.7684326171875,294.1499938964844,289.2796325683594,288.1227111816406,290.2279663085937,289.9027404785156,286.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.794153213500977,-0.0,-6.848820532923129e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,9.398401743965223e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,9.896940173348412e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,7.309901411645114e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,9.89698528428562e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,0.0004694701638072,287.76397705078125,294.1499938964844,289.195556640625,288.087158203125,290.2103881835937,289.755126953125,286.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.480356693267822,-0.0,-6.838919830443049e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,9.398401743965223e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,9.896940173348412e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,7.309901411645114e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,9.89698528428562e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,0.0004694701638072,287.76397705078125,294.1499938964844,289.195556640625,288.087158203125,290.2103881835937,289.755126953125,286.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.480356693267822,-0.0,-6.838919830443049e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.389543993165717e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,9.88761312328279e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,7.303011079784483e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.887657506624235e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,0.0004690276982728,287.75933837890625,294.1499938964844,289.11248779296875,288.0516052246094,290.191650390625,289.6238708496094,286.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.18231201171875,-0.0,-6.826010690019757e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.389543993165717e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,9.88761312328279e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,7.303011079784483e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.887657506624235e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,0.0004690276982728,287.75933837890625,294.1499938964844,289.11248779296875,288.0516052246094,290.191650390625,289.6238708496094,286.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.18231201171875,-0.0,-6.826010690019757e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,9.37867516768165e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,9.87616804195568e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,7.294557144632563e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,9.876211697701363e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,0.0004684847372118,287.7546081542969,294.1499938964844,289.0306396484375,288.0159606933594,290.1718139648437,289.5057373046875,286.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.899182796478272,-0.0,-6.810192587636267e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,9.37867516768165e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,9.87616804195568e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,7.294557144632563e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,9.876211697701363e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,0.0004684847372118,287.7546081542969,294.1499938964844,289.0306396484375,288.0159606933594,290.1718139648437,289.5057373046875,286.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.899182796478272,-0.0,-6.810192587636267e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.365977894049138e-05,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.862797742243856e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,7.28468075976707e-05,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,9.86284067039378e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,0.0004678505065385,287.7497863769531,294.1499938964844,288.95025634765625,287.9800720214844,290.1509094238281,289.3983459472656,286.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370659255543e-09,0.0009980644099414,-0.0138240084052085,0.0,0.0,0.0,-0.0076079997234046,60.0,4.630169868469238,-0.0,-6.791742634959519e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.365977894049138e-05,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.862797742243856e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,7.28468075976707e-05,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,9.86284067039378e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,0.0004678505065385,287.7497863769531,294.1499938964844,288.95025634765625,287.9800720214844,290.1509094238281,289.3983459472656,286.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370659255543e-09,0.0009980644099414,-0.0138240084052085,0.0,0.0,0.0,-0.0076079997234046,60.0,4.630169868469238,-0.0,-6.791742634959519e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7531433105469,0.0,0.0,9.35902789933607e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.855478856479748e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,7.279275450855494e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,9.855521784629671e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,0.000467503326945,287.747314453125,294.1499938964844,288.91070556640625,287.9620361328125,290.1400756835937,289.3480529785156,286.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.5006842613220215,-0.0,-6.781655059739934e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,9.351730113849044e-05,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,9.84779471764341e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,7.273599476320669e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.847836918197572e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,0.0004671388014685,287.7448425292969,294.1499938964844,288.8716125488281,287.9439392089844,290.1289978027344,289.2998046875,286.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,-0.0075198924168944,60.0,4.3744001388549805,-0.0,-6.771072236233523e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.336906805401668e-05,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.83218487817794e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,7.262069266289473e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,9.832227078732104e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.000466398341814,287.7400207519531,294.1499938964844,288.79791259765625,287.90887451171875,290.1070556640625,289.2122497558594,286.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275752723576943e-09,0.0009949636878445,-0.0128740305081009,0.0,0.0,0.0,-0.0074282344430685,60.0,4.140490531921387,-0.0,-6.749602476929796e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.336269431514664e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.831514034885912e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,7.261573773575947e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,9.831556235440075e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,0.0004663665022235,287.73980712890625,294.1499938964844,288.7948913574219,287.90740966796875,290.10614013671875,289.208740234375,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532098606228,0.0,0.0,0.0,-0.0074242949485778,60.0,4.130980491638184,-0.0,-6.748680192458778e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.319958189735188e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,9.814338409341872e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,7.248886686284095e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,9.814379154704513e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,0.000465551711386,287.7347412109375,294.1499938964844,288.7203674316406,287.87042236328125,290.0823669433594,289.1241149902344,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,3.899125337600708,-0.0,-6.7250972790589e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.319958189735188e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,9.814338409341872e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,7.248886686284095e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,9.814379154704513e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,0.000465551711386,287.7347412109375,294.1499938964844,288.7203674316406,287.87042236328125,290.0823669433594,289.1241149902344,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,3.899125337600708,-0.0,-6.7250972790589e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.303152182837948e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,9.796640370041132e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,7.235814700834453e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,9.796681115403771e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,0.0004647121822927,287.7295837402344,294.1499938964844,288.6482849121094,287.8329162597656,290.05780029296875,289.0450744628906,286.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854770807583009e-09,0.000991363893263,-0.0117711089551448,0.0,0.0,0.0,-0.0072195352986454,60.0,3.678038120269776,-0.0,-6.700843613316465e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.303152182837948e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,9.796640370041132e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,7.235814700834453e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,9.796681115403771e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,0.0004647121822927,287.7295837402344,294.1499938964844,288.6482849121094,287.8329162597656,290.05780029296875,289.0450744628906,286.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854770807583009e-09,0.000991363893263,-0.0117711089551448,0.0,0.0,0.0,-0.0072195352986454,60.0,3.678038120269776,-0.0,-6.700843613316465e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,9.286177373724058e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,9.778765524970368e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,7.222611748147756e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,9.778805542737246e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,0.0004638642421923,287.724365234375,294.1499938964844,288.57891845703125,287.7947998046875,290.0324401855469,288.9710693359375,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4669578075408936,-0.0,-6.676390995608017e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,9.286177373724058e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,9.778765524970368e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,7.222611748147756e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,9.778805542737246e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,0.0004638642421923,287.724365234375,294.1499938964844,288.57891845703125,287.7947998046875,290.0324401855469,288.9710693359375,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4669578075408936,-0.0,-6.676390995608017e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.277715435018764e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,9.76985538727604e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,7.216030644485727e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.769895405042917e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,0.0004634415963664,287.72174072265625,294.1499938964844,288.5453186035156,287.7755126953125,290.0195007324219,288.935791015625,286.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3649375438690186,-0.0,-6.664219398544446e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,9.269315341953188e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.761009278008714e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,7.20949683454819e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,9.761049295775592e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332763671875,0.0,0.0,0.0004630219482351,287.7191162109375,294.1499938964844,288.5124816894531,287.75604248046875,290.00640869140625,288.901611328125,286.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.265134334564209,-0.0,-6.652146566921148e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,9.25280328374356e-05,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,9.7436219220981e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,7.196653314167634e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,9.743661212269215e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,0.0004621971456799,287.7138061523437,294.1499938964844,288.4491882324219,287.716552734375,289.9797058105469,288.8363647460937,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.071869373321533,-0.0,-6.62844783505534e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,9.25280328374356e-05,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,9.7436219220981e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,7.196653314167634e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,9.743661212269215e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,0.0004621971456799,287.7138061523437,294.1499938964844,288.4491882324219,287.716552734375,289.9797058105469,288.8363647460937,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.071869373321533,-0.0,-6.62844783505534e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,9.236829646397382e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,9.72680063568987e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,7.184228888945654e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,9.726839198265223e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,0.0004613992059603,287.70849609375,294.1499938964844,288.38934326171875,287.67626953125,289.9524841308594,288.7750549316406,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.886521100997925,-0.0,-6.605560542993771e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,9.236829646397382e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,9.72680063568987e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,7.184228888945654e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,9.726839198265223e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,0.0004613992059603,287.70849609375,294.1499938964844,288.38934326171875,287.67626953125,289.9524841308594,288.7750549316406,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.886521100997925,-0.0,-6.605560542993771e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.221539949066936e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.710701124276966e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,7.172337063821033e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.71073895925656e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,0.0004606354632414,287.703125,294.1499938964844,288.3331604003906,287.6351318359375,289.9247436523437,288.71746826171875,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044418513774,0.0,0.0,0.0,-0.0067149689421057,60.0,2.7084553241729736,-0.0,-6.583690748129811e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.221539949066936e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.710701124276966e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,7.172337063821033e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.71073895925656e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,0.0004606354632414,287.703125,294.1499938964844,288.3331604003906,287.6351318359375,289.9247436523437,288.71746826171875,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044418513774,0.0,0.0,0.0,-0.0067149689421057,60.0,2.7084553241729736,-0.0,-6.583690748129811e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,9.207048424286768e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.69544125837274e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,7.16106515028514e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,9.695478365756573e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,0.0004599115927703,287.69775390625,294.1499938964844,288.2809143066406,287.5930480957031,289.8965759277344,288.6634521484375,286.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562419758467964e-09,0.00098111492116,-0.0086308922618627,0.0,0.0,0.0,-0.0066253715194761,60.0,2.537015199661255,-0.0,-6.562995480408064e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
