time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426840,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,9.207048424286768e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.69544125837274e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,7.16106515028514e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,9.695478365756573e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,0.0004599115927703,287.69775390625,294.1499938964844,288.2809143066406,287.5930480957031,289.8965759277344,288.6634521484375,286.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562419758467964e-09,0.00098111492116,-0.0086308922618627,0.0,0.0,0.0,-0.0066253715194761,60.0,2.537015199661255,-0.0,-6.562995480408064e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,9.200130443787202e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,9.688155842013656e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,7.15568385203369e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,9.68819294939749e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,0.0004595659847836,287.695068359375,294.1499938964844,288.2563171386719,287.5716552734375,289.88238525390625,288.63775634765625,286.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.453627347946167,-0.0,-6.55312675235109e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,9.193442383548243e-05,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,9.681113442638888e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,7.15048226993531e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.713623046875,0.0,0.0,9.68115055002272e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,0.0004592319019138,287.6923828125,294.1499938964844,288.2327880859375,287.54998779296875,289.8681030273437,288.6128845214844,286.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3716845512390137,-0.0,-6.543593400465397e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.180788765661418e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,9.667788253864272e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,7.140640082070604e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.667825361248106e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,0.000458599824924,287.6869812011719,294.1499938964844,288.1890563964844,287.505859375,289.83935546875,288.5655517578125,286.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.211820125579834,-0.0,-6.525573326143785e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.180788765661418e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,9.667788253864272e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,7.140640082070604e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.667825361248106e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,0.000458599824924,287.6869812011719,294.1499938964844,288.1890563964844,287.505859375,289.83935546875,288.5655517578125,286.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.211820125579834,-0.0,-6.525573326143785e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,9.169143595499918e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,9.655526810092852e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.131582970032468e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,9.65556246228516e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,0.0004580181557685,287.6815490722656,294.1499938964844,288.1499938964844,287.4605712890625,289.8104248046875,288.5214233398437,286.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977075076662,3.183452612631754e-09,0.0009770719334483,-0.0073920814320445,0.0,0.0,0.0,-0.0063909883610904,60.0,2.0568974018096924,-0.0,-6.509011996058689e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,9.169143595499918e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,9.655526810092852e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.131582970032468e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,9.65556246228516e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,0.0004580181557685,287.6815490722656,294.1499938964844,288.1499938964844,287.4605712890625,289.8104248046875,288.5214233398437,286.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977075076662,3.183452612631754e-09,0.0009770719334483,-0.0073920814320445,0.0,0.0,0.0,-0.0063909883610904,60.0,2.0568974018096924,-0.0,-6.509011996058689e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,9.160841000266372e-05,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,9.646783291827889e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,7.125124102458358e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,9.646818944020195e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,0.0004576033970806,287.6761474609375,294.1499938964844,288.11572265625,287.4170227050781,289.7813720703125,288.4801940917969,286.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798374961449326e-09,0.0009761857218109,-0.0071205827407538,0.0,0.0,0.0,-0.0063396207988262,60.0,1.9078689813613887,-0.0,-6.49721059176045e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,9.160841000266372e-05,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,9.646783291827889e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,7.125124102458358e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,9.646818944020195e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,0.0004576033970806,287.6761474609375,294.1499938964844,288.11572265625,287.4170227050781,289.7813720703125,288.4801940917969,286.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798374961449326e-09,0.0009761857218109,-0.0071205827407538,0.0,0.0,0.0,-0.0063396207988262,60.0,1.9078689813613887,-0.0,-6.49721059176045e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.157809108728544e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,9.643590601626784e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,7.122765964595601e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,9.643626253819092e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,0.0004574519407469,287.6707458496094,294.1499938964844,288.08612060546875,287.3780822753906,289.7523193359375,288.4410705566406,286.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419022856165157e-09,0.0009758611558936,-0.0070211822167038,0.0,0.0,0.0,-0.0063208141364157,60.0,1.768714427947998,-0.0,-6.492893334097971e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.157809108728544e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,9.643590601626784e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,7.122765964595601e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,9.643626253819092e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,0.0004574519407469,287.6707458496094,294.1499938964844,288.08612060546875,287.3780822753906,289.7523193359375,288.4410705566406,286.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419022856165157e-09,0.0009758611558936,-0.0070211822167038,0.0,0.0,0.0,-0.0063208141364157,60.0,1.768714427947998,-0.0,-6.492893334097971e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,9.158109605778007e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.643907105783e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,7.122999522835016e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,9.643942030379549e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,0.0004574669292196,287.66802978515625,294.1499938964844,288.0729675292969,287.3602294921875,289.73779296875,288.42205810546875,286.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.0455671318208033e-09,0.0009758924134075,-0.0070307850837707,0.0,0.0,0.0,-0.0063226302154362,60.0,1.703212857246399,-0.0,-6.493310422683862e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,9.159556066151708e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.645431418903172e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,7.12412511347793e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,9.64546634349972e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,0.0004575392231345,287.6653137207031,294.1499938964844,288.0609130859375,287.3434143066406,289.7232666015625,288.4032897949219,286.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.06352077039662e-09,0.0009760458488017,-0.0070778289809823,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6403872966766355,-0.0,-6.495353233049175e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.16574863367714e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,9.651952859712765e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,7.128941069822758e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.651987056713553e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,0.0004578485386446,287.659912109375,294.1499938964844,288.0398254394531,287.3128662109375,289.6943359375,288.36627197265625,286.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.5224171876907349,-0.0,-6.504121330408452e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.16574863367714e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,9.651952859712765e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,7.128941069822758e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.651987056713553e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,0.0004578485386446,287.659912109375,294.1499938964844,288.0398254394531,287.3128662109375,289.6943359375,288.36627197265625,286.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.5224171876907349,-0.0,-6.504121330408452e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,9.176160529023036e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,9.662917000241578e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,7.137038483051583e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,9.662950469646604e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,0.0004583686240948,287.65447998046875,294.1499938964844,288.0226745605469,287.2861328125,289.66552734375,288.3296813964844,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191220432519,0.0,0.0,0.0,-0.0064339400269091,60.0,1.414211392402649,-0.0,-6.51888925062849e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,9.176160529023036e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,9.662917000241578e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,7.137038483051583e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,9.662950469646604e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,0.0004583686240948,287.65447998046875,294.1499938964844,288.0226745605469,287.2861328125,289.66552734375,288.3296813964844,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191220432519,0.0,0.0,0.0,-0.0064339400269091,60.0,1.414211392402649,-0.0,-6.51888925062849e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,9.19062804314308e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.678152127889916e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,7.148290751501918e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,9.678185597294942e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,0.0004590913013089,287.6490478515625,294.1499938964844,288.0091857910156,287.26300048828125,289.6369323730469,288.2933959960937,287.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3151555061340332,-0.0,-6.539443830888558e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,9.19062804314308e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.678152127889916e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,7.148290751501918e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,9.678185597294942e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,0.0004590913013089,287.6490478515625,294.1499938964844,288.0091857910156,287.26300048828125,289.6369323730469,288.2933959960937,287.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3151555061340332,-0.0,-6.539443830888558e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.2090034740977e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.697502537164836e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,7.162582187447697e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,9.6975352789741e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,0.0004600091779138,287.6436462402344,294.1499938964844,287.9991455078125,287.2431945800781,289.60858154296875,288.25750732421875,287.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679018423241586e-09,0.0009813086362555,-0.0086905714124441,0.0,0.0,0.0,-0.0066366572864353,60.0,1.2246440649032593,-0.0,-6.565602461705566e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.2090034740977e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.697502537164836e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,7.162582187447697e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,9.6975352789741e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,0.0004600091779138,287.6436462402344,294.1499938964844,287.9991455078125,287.2431945800781,289.60858154296875,288.25750732421875,287.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679018423241586e-09,0.0009813086362555,-0.0086905714124441,0.0,0.0,0.0,-0.0066366572864353,60.0,1.2246440649032593,-0.0,-6.565602461705566e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,9.219603816745804e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,9.708664583740756e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,7.170826575020328e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,9.70869805314578e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,0.0004605386639013,287.64093017578125,294.1499938964844,287.99530029296875,287.2344970703125,289.594482421875,288.23980712890625,287.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110221645126785e-09,0.0009824373992159,-0.0090364422649145,0.0,0.0,0.0,-0.006702097132802,60.0,1.1824315786361694,-0.0,-6.580717126780655e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,9.231109288521112e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,9.720780508359894e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,7.179775275290012e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,9.72081397776492e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,0.0004611134063452,287.6382141113281,294.1499938964844,287.99224853515625,287.2265319824219,289.5805053710937,288.22235107421875,287.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954305327624752e-09,0.0009836625540629,-0.0094118639826774,0.0,0.0,0.0,-0.0067731286399066,60.0,1.1421451568603516,-0.0,-6.597143453745957e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,9.256689372705296e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.747718286234884e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,7.199670653790236e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,9.747751028044148e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,0.0004623911809176,287.6328125,294.1499938964844,287.9883117675781,287.21270751953125,289.552734375,288.1884155273437,287.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.27288471271936e-09,0.0009863866725936,-0.0102465711534023,0.0,0.0,0.0,-0.0069310618564486,60.0,1.0670931339263916,-0.0,-6.633739957351281e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,9.256689372705296e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.747718286234884e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,7.199670653790236e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,9.747751028044148e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,0.0004623911809176,287.6328125,294.1499938964844,287.9883117675781,287.21270751953125,289.552734375,288.1884155273437,287.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.27288471271936e-09,0.0009863866725936,-0.0102465711534023,0.0,0.0,0.0,-0.0069310618564486,60.0,1.0670931339263916,-0.0,-6.633739957351281e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,9.28537847357802e-05,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,9.777929517440498e-05,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,7.221984560601413e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,9.777962259249762e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,0.0004638242535293,287.6274108886719,294.1499938964844,287.9870300292969,287.2015380859375,289.5253601074219,288.15643310546875,287.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630207328659708e-09,0.0009894421091303,-0.011182764545083,0.0,0.0,0.0,-0.0071082022041082,60.0,0.9989781975746156,-0.0,-6.674906671833014e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,9.28537847357802e-05,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,9.777929517440498e-05,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,7.221984560601413e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,9.777962259249762e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,0.0004638242535293,287.6274108886719,294.1499938964844,287.9870300292969,287.2015380859375,289.5253601074219,288.15643310546875,287.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630207328659708e-09,0.0009894421091303,-0.011182764545083,0.0,0.0,0.0,-0.0071082022041082,60.0,0.9989781975746156,-0.0,-6.674906671833014e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,9.316663636127488e-05,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,9.81087432592176e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,7.246317545650527e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,9.81090634013526e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,0.0004653870128095,287.6219787597656,294.1499938964844,287.9882202148437,287.1927185058594,289.49835205078125,288.1271057128906,287.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019872517664225e-09,0.0009927741484716,-0.012203661724925,0.0,0.0,0.0,-0.0073013757355511,60.0,0.9373016953468324,-0.0,-6.719945133681905e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,9.316663636127488e-05,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,9.81087432592176e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,7.246317545650527e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,9.81090634013526e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,0.0004653870128095,287.6219787597656,294.1499938964844,287.9882202148437,287.1927185058594,289.49835205078125,288.1271057128906,287.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019872517664225e-09,0.0009927741484716,-0.012203661724925,0.0,0.0,0.0,-0.0073013757355511,60.0,0.9373016953468324,-0.0,-6.719945133681905e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,9.349863103125244e-05,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.84583530225791e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,7.272139191627502e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,9.845867316471411e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,0.0004670454072766,287.6165771484375,294.1499938964844,287.9916076660156,287.1860656738281,289.4718017578125,288.1012268066406,287.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433394179021889e-09,0.0009963101474568,-0.0132870208472013,0.0,0.0,0.0,-0.0075063765980303,60.0,0.881580114364624,-0.0,-6.767906057802976e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,9.349863103125244e-05,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.84583530225791e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,7.272139191627502e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,9.845867316471411e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,0.0004670454072766,287.6165771484375,294.1499938964844,287.9916076660156,287.1860656738281,289.4718017578125,288.1012268066406,287.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433394179021889e-09,0.0009963101474568,-0.0132870208472013,0.0,0.0,0.0,-0.0075063765980303,60.0,0.881580114364624,-0.0,-6.767906057802976e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,9.366933954879642e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.863812010735272e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,7.285416359081864e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,9.863843297353014e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,0.0004678981204051,287.6138916015625,294.1499938964844,287.9940490722656,287.1834716796875,289.45867919921875,288.0898132324219,287.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646025424965728e-09,0.0009981284383684,-0.0138440635055303,0.0,0.0,0.0,-0.0076117869466543,60.0,0.8558676242828369,-0.0,-6.792633655550162e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.384168515680358e-05,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,9.881960431812332e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,7.298820855794474e-05,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,9.881991718430072e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,0.00046875901171,287.6111755371094,294.1499938964844,287.9969482421875,287.1813049316406,289.4457092285156,288.0795288085937,287.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.86069281993673e-09,0.000999964075163,-0.0144064249470829,0.0,0.0,0.0,-0.0077182068489491,60.0,0.8314568400382996,-0.0,-6.817644049306183e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,9.418682748218998e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,9.918306022882462e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,7.325664773816243e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,9.918337309500204e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,0.0004704830644186,287.6058044433594,294.1499938964844,288.0039978027344,287.1781921386719,289.4200744628906,288.0622863769531,287.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290597820424182e-09,0.0010036402381956,-0.0155326034873723,0.0,0.0,0.0,-0.0079313293099403,60.0,0.8032184839248657,-0.0,-6.867868762583387e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,9.418682748218998e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,9.918306022882462e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,7.325664773816243e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,9.918337309500204e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,0.0004704830644186,287.6058044433594,294.1499938964844,288.0039978027344,287.1781921386719,289.4200744628906,288.0622863769531,287.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290597820424182e-09,0.0010036402381956,-0.0155326034873723,0.0,0.0,0.0,-0.0079313293099403,60.0,0.8032184839248657,-0.0,-6.867868762583387e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,9.45257124840282e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.953992412192748e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,7.352021930273622e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,9.954022971214728e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,0.0004721758596133,287.60040283203125,294.1499938964844,288.01251220703125,287.1765441894531,289.3949584960937,288.0497436523437,287.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712708611189555e-09,0.0010072496952489,-0.0166383069008588,0.0,0.0,0.0,-0.0081405881792306,60.0,0.8033262491226196,-0.0,-6.917361616842754e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,9.45257124840282e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.953992412192748e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,7.352021930273622e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,9.954022971214728e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,0.0004721758596133,287.60040283203125,294.1499938964844,288.01251220703125,287.1765441894531,289.3949584960937,288.0497436523437,287.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712708611189555e-09,0.0010072496952489,-0.0166383069008588,0.0,0.0,0.0,-0.0081405881792306,60.0,0.8033262491226196,-0.0,-6.917361616842754e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.485233022132888e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.988387319026516e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,7.377425936283544e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,9.988417878048494e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,0.0004738073912449,287.59503173828125,294.1499938964844,288.0222473144531,287.1760559082031,289.3703918457031,288.0419921875,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195414008684565e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422735333442,60.0,0.797953188419342,-0.0,-6.965232302036385e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.485233022132888e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.988387319026516e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,7.377425936283544e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,9.988417878048494e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,0.0004738073912449,287.59503173828125,294.1499938964844,288.0222473144531,287.1760559082031,289.3703918457031,288.0419921875,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195414008684565e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422735333442,60.0,0.797953188419342,-0.0,-6.965232302036385e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
