time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429180,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.516575664747506e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,0.0001002139251795,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,7.401803304674104e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,0.0001002142307697,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,0.0004753730027005,287.5896911621094,294.1499938964844,288.032958984375,287.1764831542969,289.3463439941406,288.0385437011719,287.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.7933195233345032,-0.0,-7.011322367134198e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.516575664747506e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,0.0001002139251795,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,7.401803304674104e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,0.0001002142307697,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,0.0004753730027005,287.5896911621094,294.1499938964844,288.032958984375,287.1764831542969,289.3463439941406,288.0385437011719,287.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.7933195233345032,-0.0,-7.011322367134198e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.5319002866745e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,0.0001003753059194,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,7.413722050841898e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.0001003756042337,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,0.000476138520753,287.5870056152344,294.1499938964844,288.0386047363281,287.177001953125,289.33453369140625,288.038330078125,287.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700809767641204e-09,0.0010156990028917,-0.0192263610661029,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7911930680274963,-0.0,-7.033913362874955e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,9.547257650410756e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0001005370286293,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,7.425666990457103e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0001005373269435,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,0.0004769056395161,287.5843505859375,294.1499938964844,288.0444030761719,287.1776428222656,289.3229064941406,288.0390625,287.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173425544053,7.8920958657136e-09,0.0010173347545787,-0.0197273399680852,0.0,0.0,0.0,-0.0087252622470259,60.0,0.7892183065414429,-0.0,-7.056588202658531e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,9.578662866260856e-05,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0001008677354548,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,7.450093107763678e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.000100868033769,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0004784743941854,287.5790100097656,294.1499938964844,288.05633544921875,287.1792907714844,289.2999572753906,288.0425109863281,287.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283269181674768e-09,0.0010206794831901,-0.0207517743110656,0.0,0.0,0.0,-0.0089191822335124,60.0,0.7856369018554688,-0.0,-7.103072618974694e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,9.578662866260856e-05,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0001008677354548,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,7.450093107763678e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.000100868033769,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0004784743941854,287.5790100097656,294.1499938964844,288.05633544921875,287.1792907714844,289.2999572753906,288.0425109863281,287.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283269181674768e-09,0.0010206794831901,-0.0207517743110656,0.0,0.0,0.0,-0.0089191822335124,60.0,0.7856369018554688,-0.0,-7.103072618974694e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,9.611353743821384e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,0.0001012119901133,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,7.475518941646442e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0001012122884276,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,0.0004801073810085,287.5736999511719,294.1499938964844,288.0685119628906,287.1811218261719,289.277587890625,288.0488586425781,287.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690466124505747e-09,0.001024161465466,-0.0218181069940328,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7826688289642334,-0.0,-7.151622583023709e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,9.611353743821384e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,0.0001012119901133,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,7.475518941646442e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0001012122884276,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,0.0004801073810085,287.5736999511719,294.1499938964844,288.0685119628906,287.1811218261719,289.277587890625,288.0488586425781,287.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690466124505747e-09,0.001024161465466,-0.0218181069940328,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7826688289642334,-0.0,-7.151622583023709e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,9.644559759180991e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,0.0001015616653603,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,7.501345680793747e-05,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0001015619636746,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,0.0004817660665139,287.56842041015625,294.1499938964844,288.0806884765625,287.1829528808594,289.2557678222656,288.0572814941406,287.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104083709132738e-09,0.0010276981629431,-0.0229011755436658,0.0,0.0,0.0,-0.0093260956928133,60.0,0.7801481485366821,-0.0,-7.20110691077025e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,9.644559759180991e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,0.0001015616653603,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,7.501345680793747e-05,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0001015619636746,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,0.0004817660665139,287.56842041015625,294.1499938964844,288.0806884765625,287.1829528808594,289.2557678222656,288.0572814941406,287.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104083709132738e-09,0.0010276981629431,-0.0229011755436658,0.0,0.0,0.0,-0.0093260956928133,60.0,0.7801481485366821,-0.0,-7.20110691077025e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,9.677265916252507e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0001019060800899,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,7.526783883804455e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,0.0001019063711282,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0004833998100366,287.56317138671875,294.1499938964844,288.0926513671875,287.1845703125,289.2345275878906,288.0672302246094,287.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147516303763e-09,0.0010311817750334,-0.0239678658545017,0.0,0.0,0.0,-0.009528056718409,60.0,0.7778948545455933,-0.0,-7.250013567272617e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,9.677265916252507e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0001019060800899,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,7.526783883804455e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,0.0001019063711282,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0004833998100366,287.56317138671875,294.1499938964844,288.0926513671875,287.1845703125,289.2345275878906,288.0672302246094,287.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147516303763e-09,0.0010311817750334,-0.0239678658545017,0.0,0.0,0.0,-0.009528056718409,60.0,0.7778948545455933,-0.0,-7.250013567272617e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.693038737168536e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,0.0001020721756503,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,7.539051148341969e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0001020724666886,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,0.0004841876798309,287.560546875,294.1499938964844,288.09844970703125,287.1851806640625,289.2240905761719,288.07257080078125,287.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.70793845311846e-09,0.0010328617645427,-0.0244822427630424,0.0,0.0,0.0,-0.0096254516392946,60.0,0.7768009901046753,-0.0,-7.27365758734777e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,9.708244760986418e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0001022323049255,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,7.550877489848062e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,0.0001022325886879,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,0.000484947260702,287.55792236328125,294.1499938964844,288.1040954589844,287.1856689453125,289.2138061523437,288.0780944824219,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344912298023,9.897338948405832e-09,0.0010344813345,-0.0249781142920255,0.0,0.0,0.0,-0.0097193466499447,60.0,0.7756906151771545,-0.0,-7.296488035990478e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,9.736140782479195e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,0.0001025260644382,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,7.572574395453557e-05,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0001025263482006,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,0.0004863407230004,287.5527038574219,294.1499938964844,288.11480712890625,287.18603515625,289.1935729980469,288.08935546875,287.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374626144766,1.0244796122549362e-08,0.0010374523699283,-0.0258877426385879,0.0,0.0,0.0,-0.0098915956914424,60.0,0.7732796669006348,-0.0,-7.338464058648243e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,9.736140782479195e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,0.0001025260644382,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,7.572574395453557e-05,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0001025263482006,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,0.0004863407230004,287.5527038574219,294.1499938964844,288.11480712890625,287.18603515625,289.1935729980469,288.08935546875,287.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374626144766,1.0244796122549362e-08,0.0010374523699283,-0.0258877426385879,0.0,0.0,0.0,-0.0098915956914424,60.0,0.7732796669006348,-0.0,-7.338464058648243e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,9.75963703240268e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,0.0001027734979288,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,7.590849418193102e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0001027737744152,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,0.0004875144222751,287.5475158691406,294.1499938964844,288.1245422363281,287.1854553222656,289.17388916015625,288.1004943847656,287.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399654274806,1.0537438477342675e-08,0.0010399548336863,-0.0266538206487894,0.0,0.0,0.0,-0.0100366715341806,60.0,0.7703567743301392,-0.0,-7.373910904107106e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,9.75963703240268e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,0.0001027734979288,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,7.590849418193102e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0001027737744152,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,0.0004875144222751,287.5475158691406,294.1499938964844,288.1245422363281,287.1854553222656,289.17388916015625,288.1004943847656,287.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399654274806,1.0537438477342675e-08,0.0010399548336863,-0.0266538206487894,0.0,0.0,0.0,-0.0100366715341806,60.0,0.7703567743301392,-0.0,-7.373910904107106e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.777739614946768e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0001029641207423,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,7.604928396176547e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.0001029644045047,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0004884186782874,287.5423583984375,294.1499938964844,288.133056640625,287.1836853027344,289.1546936035156,288.1110534667969,287.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762865265689925e-08,0.0010418825550004,-0.027243910357356,0.0,0.0,0.0,-0.0101484265178442,60.0,0.7667279243469238,-0.0,-7.401273904861227e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.777739614946768e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0001029641207423,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,7.604928396176547e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.0001029644045047,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0004884186782874,287.5423583984375,294.1499938964844,288.133056640625,287.1836853027344,289.1546936035156,288.1110534667969,287.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762865265689925e-08,0.0010418825550004,-0.027243910357356,0.0,0.0,0.0,-0.0101484265178442,60.0,0.7667279243469238,-0.0,-7.401273904861227e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,9.789371688384564e-05,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0001030866187647,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,7.613975321874022e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,0.0001030868879752,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,0.0004889997071586,287.5372619628906,294.1499938964844,288.1401062011719,287.18048095703125,289.135986328125,288.1206359863281,287.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907671210702574e-08,0.001043120981194,-0.0276229474693536,0.0,0.0,0.0,-0.0102202137932181,60.0,0.7621119618415833,-0.0,-7.41887831168242e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,9.789371688384564e-05,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0001030866187647,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,7.613975321874022e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,0.0001030868879752,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,0.0004889997071586,287.5372619628906,294.1499938964844,288.1401062011719,287.18048095703125,289.135986328125,288.1206359863281,287.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907671210702574e-08,0.001043120981194,-0.0276229474693536,0.0,0.0,0.0,-0.0102202137932181,60.0,0.7621119618415833,-0.0,-7.41887831168242e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.792680066311732e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,0.0001031214633258,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,7.616548828082159e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,0.0001031217325362,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.0004891649587079,287.5346984863281,294.1499938964844,288.1430053710937,287.1782531738281,289.1268005371094,288.125,287.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948833839563576e-08,0.0010434731375426,-0.0277306921780109,0.0,0.0,0.0,-0.0102406200021505,60.0,0.7593774199485779,-0.0,-7.423886216884058e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,9.793981007533148e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.000103135156678,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,7.61756018619053e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,0.0001031354258884,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,0.0004892299184575,287.5321655273437,294.1499938964844,288.1454467773437,287.17559814453125,289.1177062988281,288.1290283203125,287.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436222655698,1.0964974705984789e-08,0.0010436113225296,-0.0277729388326406,0.0,0.0,0.0,-0.0102486228570342,60.0,0.7566433548927307,-0.0,-7.425850157005699e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.7908174211625e-05,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.000103101847344,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,7.615099457325414e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,0.0001031021092785,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0004890718846581,287.5271301269531,294.1499938964844,288.1488037109375,287.1687927246094,289.09979248046875,288.1358947753906,287.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432841954752,1.092542412095554e-08,0.0010432733688503,-0.0276694148778915,0.0,0.0,0.0,-0.0102290166541934,60.0,0.757942795753479,-0.0,-7.421037651056396e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.7908174211625e-05,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.000103101847344,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,7.615099457325414e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,0.0001031021092785,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0004890718846581,287.5271301269531,294.1499938964844,288.1488037109375,287.1687927246094,289.09979248046875,288.1358947753906,287.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432841954752,1.092542412095554e-08,0.0010432733688503,-0.0276694148778915,0.0,0.0,0.0,-0.0102290166541934,60.0,0.757942795753479,-0.0,-7.421037651056396e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,9.779549873201177e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,0.0001029831983032,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,7.60633556637913e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,0.0001029834602377,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0004885090747848,287.52215576171875,294.1499938964844,288.1499938964844,287.1598815917969,289.0823059082031,288.140869140625,287.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042082789354,1.0784901860461105e-08,0.001042071962729,-0.0273015908896923,0.0,0.0,0.0,-0.0101593546569347,60.0,0.7577106952667236,-0.0,-7.403951229889574e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,9.779549873201177e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,0.0001029831983032,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,7.60633556637913e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,0.0001029834602377,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0004885090747848,287.52215576171875,294.1499938964844,288.1499938964844,287.1598815917969,289.0823059082031,288.140869140625,287.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042082789354,1.0784901860461105e-08,0.001042071962729,-0.0273015908896923,0.0,0.0,0.0,-0.0101593546569347,60.0,0.7577106952667236,-0.0,-7.403951229889574e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,9.761356341186912e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,0.0001027916077873,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,7.592184556415305e-05,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,0.0001027918697218,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,0.0004876002494711,287.5172424316406,294.1499938964844,288.1499938964844,287.1498107910156,289.0651550292969,288.14410400390625,287.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040143193677,1.0558074414745988e-08,0.0010401325998827,-0.0267078392207622,0.0,0.0,0.0,-0.0100469086319208,60.0,0.7559146881103516,-0.0,-7.376413435622453e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,9.761356341186912e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,0.0001027916077873,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,7.592184556415305e-05,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,0.0001027918697218,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,0.0004876002494711,287.5172424316406,294.1499938964844,288.1499938964844,287.1498107910156,289.0651550292969,288.14410400390625,287.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040143193677,1.0558074414745988e-08,0.0010401325998827,-0.0267078392207622,0.0,0.0,0.0,-0.0100469086319208,60.0,0.7559146881103516,-0.0,-7.376413435622453e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.738007793202996e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,0.0001025457459036,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.574025221401826e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,0.0001025460005621,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,0.0004864339716732,287.5123596191406,294.1499938964844,288.1499938964844,287.13970947265625,289.0483703613281,288.1461486816406,287.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376543505117,1.0267029892929712e-08,0.0010376441059634,-0.0259459447115659,0.0,0.0,0.0,-0.0099026262760162,60.0,0.7533507943153381,-0.0,-7.341153462903095e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.738007793202996e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,0.0001025457459036,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.574025221401826e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,0.0001025460005621,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,0.0004864339716732,287.5123596191406,294.1499938964844,288.1499938964844,287.13970947265625,289.0483703613281,288.1461486816406,287.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376543505117,1.0267029892929712e-08,0.0010376441059634,-0.0259459447115659,0.0,0.0,0.0,-0.0099026262760162,60.0,0.7533507943153381,-0.0,-7.341153462903095e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,9.724863775772974e-05,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,0.0001024073353619,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,7.563801773358136e-05,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,0.0001024075900204,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0004857773892581,287.50994873046875,294.1499938964844,288.1499938964844,287.1346740722656,289.0401306152344,288.1468505859375,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362532921135,1.010319028438289e-08,0.0010362432803958,-0.0255170296877622,0.0,0.0,0.0,-0.0098214037716388,60.0,0.7519198060035706,-0.0,-7.321342110344632e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,9.710630547488108e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,0.000102257450635,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,7.552731403848156e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,0.0001022577052935,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,0.0004850664117839,287.5075378417969,294.1499938964844,288.1499938964844,287.129638671875,289.0319519042969,288.1474304199219,287.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347362840548,9.925779309583053e-09,0.0010347262723371,-0.0250525698065757,0.0,0.0,0.0,-0.009733454324305,60.0,0.7504135370254517,-0.0,-7.299919246861465e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.679871436674148e-05,297.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,0.0001019335468299,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,7.52880732761696e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,0.0001019337942125,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0004835299332626,287.5027770996094,294.1499938964844,288.1499938964844,287.1195373535156,289.0158386230469,288.1483154296875,287.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314576793462,9.54239620654107e-09,0.0010314481332898,-0.0240488220006227,0.0,0.0,0.0,-0.0095433956012129,60.0,0.7472217679023743,-0.0,-7.253732547951587e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.679871436674148e-05,297.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,0.0001019335468299,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,7.52880732761696e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,0.0001019337942125,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0004835299332626,287.5027770996094,294.1499938964844,288.1499938964844,287.1195373535156,289.0158386230469,288.1483154296875,287.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314576793462,9.54239620654107e-09,0.0010314481332898,-0.0240488220006227,0.0,0.0,0.0,-0.0095433956012129,60.0,0.7472217679023743,-0.0,-7.253732547951587e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,9.646909165894613e-05,297.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,0.000101586439996,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,7.503169035771862e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,0.0001015866801026,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,0.0004818833549506,287.49810791015625,294.1499938964844,288.1499938964844,287.1094665527344,289.0000915527344,288.1488342285156,287.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279443813487,9.13156039672458e-09,0.0010279351845383,-0.0229731183499097,0.0,0.0,0.0,-0.009339727461338,60.0,0.7438464164733887,-0.0,-7.204400276350499e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,9.646909165894613e-05,297.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,0.000101586439996,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,7.503169035771862e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,0.0001015866801026,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,0.0004818833549506,287.49810791015625,294.1499938964844,288.1499938964844,287.1094665527344,289.0000915527344,288.1488342285156,287.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279443813487,9.13156039672458e-09,0.0010279351845383,-0.0229731183499097,0.0,0.0,0.0,-0.009339727461338,60.0,0.7438464164733887,-0.0,-7.204400276350499e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.61280966293998e-05,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,0.0001012273569358,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,7.47664671507664e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,0.0001012275970424,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,0.0004801800241693,287.49346923828125,294.1499938964844,288.1499938964844,287.099365234375,288.98468017578125,288.1492004394531,287.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706562582005972e-09,0.0010243011638522,-0.0218602549284696,0.0,0.0,0.0,-0.009129038080573,60.0,0.7403863668441772,-0.0,-7.15354460112394e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
