time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431520,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.61280966293998e-05,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,0.0001012273569358,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,7.47664671507664e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,0.0001012275970424,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,0.0004801800241693,287.49346923828125,294.1499938964844,288.1499938964844,287.099365234375,288.98468017578125,288.1492004394531,287.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706562582005972e-09,0.0010243011638522,-0.0218602549284696,0.0,0.0,0.0,-0.009129038080573,60.0,0.7403863668441772,-0.0,-7.15354460112394e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.578673780197278e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,0.0001008678955258,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,7.450096745742485e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,0.0001008681283565,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,0.0004784748598467,287.4888916015625,294.1499938964844,288.1499938964844,287.0892639160156,288.9696044921875,288.1494140625,287.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206715669482,8.281119789899094e-09,0.0010206631850451,-0.0207461453974246,0.0,0.0,0.0,-0.0089181279763579,60.0,0.7369235157966614,-0.0,-7.102816823589819e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.578673780197278e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,0.0001008678955258,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,7.450096745742485e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,0.0001008681283565,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,0.0004784748598467,287.4888916015625,294.1499938964844,288.1499938964844,287.0892639160156,288.9696044921875,288.1494140625,287.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206715669482,8.281119789899094e-09,0.0010206631850451,-0.0207461453974246,0.0,0.0,0.0,-0.0089181279763579,60.0,0.7369235157966614,-0.0,-7.102816823589819e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.561831393511966e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.000100690536783,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,7.436997111653909e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,0.0001006907696137,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,0.0004776335554197,287.48663330078125,294.1499938964844,288.1499938964844,287.0841979980469,288.96221923828125,288.1495056152344,287.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188763262704,8.071210366722426e-09,0.0010188682936131,-0.0201964247971773,0.0,0.0,0.0,-0.0088140666484832,60.0,0.7352093458175659,-0.0,-7.077854036197095e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.545360080664976e-05,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.0001005170852295,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,7.424185605486855e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,0.0001005173180601,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,0.0004768107610289,287.4844055175781,294.1499938964844,288.1499938964844,287.07916259765625,288.9548645019531,288.14959716796875,287.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171206668019,7.865922135863457e-09,0.0010171128669753,-0.0196587890386581,0.0,0.0,0.0,-0.0087122963741421,60.0,0.7335224151611328,-0.0,-7.05348313090326e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.513660916127264e-05,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,0.000100183278846,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,7.399531023111194e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,0.0001001835116767,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,0.000475227338029,287.4799499511719,294.1499938964844,288.1499938964844,287.0690612792969,288.9404296875,288.1496887207031,287.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137420613318,7.470848828461385e-09,0.0010137344943359,-0.018624072894454,0.0,0.0,0.0,-0.0085164410993456,60.0,0.7302404046058655,-0.0,-7.006700997180816e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.513660916127264e-05,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,0.000100183278846,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,7.399531023111194e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,0.0001001835116767,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,0.000475227338029,287.4799499511719,294.1499938964844,288.1499938964844,287.0690612792969,288.9404296875,288.1496887207031,287.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137420613318,7.470848828461385e-09,0.0010137344943359,-0.018624072894454,0.0,0.0,0.0,-0.0085164410993456,60.0,0.7302404046058655,-0.0,-7.006700997180816e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,9.48415108723566e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.987252997234464e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,7.376578287221491e-05,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.987275552703068e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0004737532581202,287.4755554199219,294.1499938964844,288.1499938964844,287.0589294433594,288.9263000488281,288.1497802734375,287.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.103058141666452e-09,0.0010105895344167,-0.0176607593894004,0.0,0.0,0.0,-0.0083341114223003,60.0,0.7271431088447571,-0.0,-6.96328896765408e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,9.48415108723566e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.987252997234464e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,7.376578287221491e-05,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.987275552703068e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0004737532581202,287.4755554199219,294.1499938964844,288.1499938964844,287.0589294433594,288.9263000488281,288.1497802734375,287.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.103058141666452e-09,0.0010105895344167,-0.0176607593894004,0.0,0.0,0.0,-0.0083341114223003,60.0,0.7271431088447571,-0.0,-6.96328896765408e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,9.45723950280808e-05,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.95891386992298e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,7.355646812357008e-05,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,9.958936425391585e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,0.0004724089521914,287.4712219238281,294.1499938964844,288.1499938964844,287.048828125,288.9124755859375,288.1498413085937,287.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077280458062,6.767640670091168e-09,0.0010077212937176,-0.0167821943759918,0.0,0.0,0.0,-0.0081678293645381,60.0,0.7242658734321594,-0.0,-6.923815476511663e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,9.45723950280808e-05,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.95891386992298e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,7.355646812357008e-05,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,9.958936425391585e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,0.0004724089521914,287.4712219238281,294.1499938964844,288.1499938964844,287.048828125,288.9124755859375,288.1498413085937,287.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077280458062,6.767640670091168e-09,0.0010077212937176,-0.0167821943759918,0.0,0.0,0.0,-0.0081678293645381,60.0,0.7242658734321594,-0.0,-6.923815476511663e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.432824299437924e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.933204273693264e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,7.336657290579751e-05,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,9.933226101566106e-05,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.00047118938528,287.4669494628906,294.1499938964844,288.1499938964844,287.0387268066406,288.8988952636719,288.1498718261719,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463333424022721e-09,0.0010051190620288,-0.0159850846976041,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7215940952301025,-0.0,-6.888100756441419e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.432824299437924e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.933204273693264e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,7.336657290579751e-05,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,9.933226101566106e-05,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.00047118938528,287.4669494628906,294.1499938964844,288.1499938964844,287.0387268066406,288.8988952636719,288.1498718261719,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463333424022721e-09,0.0010051190620288,-0.0159850846976041,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7215940952301025,-0.0,-6.888100756441419e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.421541471965612e-05,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,9.921323362505063e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,7.327881758101285e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.921344462782145e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,0.0004706257896032,287.4648132324219,294.1499938964844,288.1499938964844,287.0336608886719,288.8922424316406,288.1498718261719,287.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322704582117922e-09,0.0010039164917543,-0.015616706572473,0.0,0.0,0.0,-0.0079472549259662,60.0,0.7203425765037537,-0.0,-6.87162682311282e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,9.410791244590656e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.910002700053155e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,7.319520227611065e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.910023800330237e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,0.0004700887657236,287.46270751953125,294.1499938964844,288.1499938964844,287.0285949707031,288.8856201171875,288.14990234375,287.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188706436205393e-09,0.0010027706157416,-0.0152656929567456,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7191465497016907,-0.0,-6.855947987105537e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.389872866449878e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,9.887974738376216e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,7.303249731194228e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.887995838653296e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,0.0004690438508987,287.45855712890625,294.1499938964844,288.1499938964844,287.0184631347656,288.87261962890625,288.1499328613281,287.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7168548107147217,-0.0,-6.825491283279916e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.389872866449878e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,9.887974738376216e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,7.303249731194228e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.887995838653296e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,0.0004690438508987,287.45855712890625,294.1499938964844,288.1499938964844,287.0184631347656,288.87261962890625,288.1499328613281,287.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7168548107147217,-0.0,-6.825491283279916e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,9.368795872433112e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.865779429674149e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,7.286856271093711e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.86580052995123e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0004679909907281,287.45440673828125,294.1499938964844,288.1499938964844,287.0083312988281,288.85986328125,288.1499328613281,287.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.714628279209137,-0.0,-6.794872575710542e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,9.368795872433112e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.865779429674149e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,7.286856271093711e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.86580052995123e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0004679909907281,287.45440673828125,294.1499938964844,288.1499938964844,287.0083312988281,288.85986328125,288.1499328613281,287.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.714628279209137,-0.0,-6.794872575710542e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.346882143290712e-05,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.842703730100766e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,7.269812340382487e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.842724102782086e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.000466896337457,287.4503479003906,294.1499938964844,288.1499938964844,286.9981994628906,288.84735107421875,288.14996337890625,287.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.3921329623563e-09,0.0009959591552615,-0.0131789240986108,0.0,0.0,0.0,-0.0074859303422272,60.0,0.7123908996582031,-0.0,-6.763112736507537e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.346882143290712e-05,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.842703730100766e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,7.269812340382487e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.842724102782086e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.000466896337457,287.4503479003906,294.1499938964844,288.1499938964844,286.9981994628906,288.84735107421875,288.14996337890625,287.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.3921329623563e-09,0.0009959591552615,-0.0131789240986108,0.0,0.0,0.0,-0.0074859303422272,60.0,0.7123908996582031,-0.0,-6.763112736507537e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.3241294962354e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.81874400167726e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,7.25211575627327e-05,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.81876437435858e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,0.0004657598037738,287.44635009765625,294.1499938964844,288.1499938964844,286.9880676269531,288.8351135253906,288.14996337890625,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108555356514444e-09,0.0009935342241078,-0.0124359987676143,0.0,0.0,0.0,-0.0073453485965728,60.0,0.7101173400878906,-0.0,-6.730216028927316e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.3241294962354e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.81874400167726e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,7.25211575627327e-05,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.81876437435858e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,0.0004657598037738,287.44635009765625,294.1499938964844,288.1499938964844,286.9880676269531,288.8351135253906,288.14996337890625,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108555356514444e-09,0.0009935342241078,-0.0124359987676143,0.0,0.0,0.0,-0.0073453485965728,60.0,0.7101173400878906,-0.0,-6.730216028927316e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.312487236456946e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,9.80648401309736e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,7.243060099426657e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.80650438577868e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,0.0004651782510336,287.4443664550781,294.1499938964844,288.1499938964844,286.9830017089844,288.8290710449219,288.14996337890625,287.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963450095374355e-09,0.0009922934696078,-0.0120558394119143,0.0,0.0,0.0,-0.0072734137065708,60.0,0.7089648246765137,-0.0,-6.713413824854797e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.300735837314278e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,9.79410979198292e-05,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,7.233920769067481e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.79413016466424e-05,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,0.0004645912558771,287.4423828125,294.1499938964844,288.1499938964844,286.9779357910156,288.8231201171875,288.14996337890625,287.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.7078052163124084,-0.0,-6.696476617662483e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,9.27719083847478e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.769315511221066e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.215607183752581e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,9.769335156306624e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,0.0004634151118807,287.4384765625,294.1499938964844,288.1499938964844,286.9678039550781,288.8113708496094,288.14996337890625,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523542873613451e-09,0.0009885317413136,-0.0109033025801181,0.0,0.0,0.0,-0.0070553324185311,60.0,0.7054818868637085,-0.0,-6.662604334906065e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,9.27719083847478e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.769315511221066e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.215607183752581e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,9.769335156306624e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,0.0004634151118807,287.4384765625,294.1499938964844,288.1499938964844,286.9678039550781,288.8113708496094,288.14996337890625,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523542873613451e-09,0.0009885317413136,-0.0109033025801181,0.0,0.0,0.0,-0.0070553324185311,60.0,0.7054818868637085,-0.0,-6.662604334906065e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.254005999537183e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,9.744901763042436e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,7.197574450401589e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.744921408127992e-05,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,0.0004622570122592,287.43463134765625,294.1499938964844,288.1499938964844,286.9576416015625,288.7998352050781,288.14996337890625,287.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.2345900119755706e-09,0.0009860608261078,-0.0101462351158261,0.0,0.0,0.0,-0.0069120856933295,60.0,0.7031791806221008,-0.0,-6.629335302932304e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.254005999537183e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,9.744901763042436e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,7.197574450401589e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.744921408127992e-05,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,0.0004622570122592,287.43463134765625,294.1499938964844,288.1499938964844,286.9576416015625,288.7998352050781,288.14996337890625,287.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.2345900119755706e-09,0.0009860608261078,-0.0101462351158261,0.0,0.0,0.0,-0.0069120856933295,60.0,0.7031791806221008,-0.0,-6.629335302932304e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.231772855855525e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.721488459035754e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,7.18028168193996e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.721507376525552e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,0.0004611463809851,287.4308166503906,294.1499938964844,288.1499938964844,286.947509765625,288.7885437011719,288.14996337890625,287.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983695150353,3.957484118188859e-09,0.000983691192232,-0.009420190937817,0.0,0.0,0.0,-0.0067747114226222,60.0,0.7009381651878357,-0.0,-6.597507962169402e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.231772855855525e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.721488459035754e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,7.18028168193996e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.721507376525552e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,0.0004611463809851,287.4308166503906,294.1499938964844,288.1499938964844,286.947509765625,288.7885437011719,288.14996337890625,287.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983695150353,3.957484118188859e-09,0.000983691192232,-0.009420190937817,0.0,0.0,0.0,-0.0067747114226222,60.0,0.7009381651878357,-0.0,-6.597507962169402e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.210986900143324e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.699600195745006e-05,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,7.164114504121244e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,9.699619113234804e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,0.0004601080727297,287.42706298828125,294.1499938964844,288.1499938964844,286.9373474121094,288.7774658203125,288.1499938964844,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981479533948,3.698420458775331e-09,0.0009814758086577,-0.0087414067238569,0.0,0.0,0.0,-0.0066462820395827,60.0,0.6988003849983215,-0.0,-6.567822907754818e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.210986900143324e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.699600195745006e-05,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,7.164114504121244e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,9.699619113234804e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,0.0004601080727297,287.42706298828125,294.1499938964844,288.1499938964844,286.9373474121094,288.7774658203125,288.1499938964844,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981479533948,3.698420458775331e-09,0.0009814758086577,-0.0087414067238569,0.0,0.0,0.0,-0.0066462820395827,60.0,0.6988003849983215,-0.0,-6.567822907754818e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,9.20125748962164e-05,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.689354919828476e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,7.156547508202493e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.689373837318271e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,0.0004596220969688,287.4252014160156,294.1499938964844,288.1499938964844,286.9322814941406,288.7720031738281,288.1499938964844,287.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804423898458,3.577160567758142e-09,0.0009804388973861,-0.0084236841648817,0.0,0.0,0.0,-0.006586167961359,60.0,0.6977821588516235,-0.0,-6.553950981924572e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.192051948048174e-05,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.67966188909486e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,7.149387238314375e-05,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.679680078988896e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,0.0004591622564475,287.42333984375,294.1499938964844,288.1499938964844,286.9271850585937,288.7666015625,288.1499938964844,287.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794611250981,3.462427899947329e-09,0.0009794577490538,-0.0081230606883764,0.0,0.0,0.0,-0.0065292897634208,60.0,0.6968029737472534,-0.0,-6.540838626278855e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.175226296065377e-05,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.6619434771128e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,7.136300700949505e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.661961667006835e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,0.0004583217669278,287.419677734375,294.1499938964844,288.1499938964844,286.9170227050781,288.7559509277344,288.1499938964844,287.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776675142347,3.2527074367294517e-09,0.0009776642546057,-0.007573545910418,0.0,0.0,0.0,-0.0064253220334649,60.0,0.6949629783630371,-0.0,-6.516905415310248e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.175226296065377e-05,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.6619434771128e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,7.136300700949505e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.661961667006835e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,0.0004583217669278,287.419677734375,294.1499938964844,288.1499938964844,286.9170227050781,288.7559509277344,288.1499938964844,287.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776675142347,3.2527074367294517e-09,0.0009776642546057,-0.007573545910418,0.0,0.0,0.0,-0.0064253220334649,60.0,0.6949629783630371,-0.0,-6.516905415310248e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.160754416370764e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.646703256294133e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,7.125044066924602e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.646721446188168e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,0.0004575988568831,287.41607666015625,294.1499938964844,288.1499938964844,286.9068603515625,288.7455139160156,288.1499938964844,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761247201822,3.0723141808408627e-09,0.0009761216351762,-0.0071008689701557,0.0,0.0,0.0,-0.00633589271456,60.0,0.693298876285553,-0.0,-6.49635438776386e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.160754416370764e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.646703256294133e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,7.125044066924602e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.646721446188168e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,0.0004575988568831,287.41607666015625,294.1499938964844,288.1499938964844,286.9068603515625,288.7455139160156,288.1499938964844,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761247201822,3.0723141808408627e-09,0.0009761216351762,-0.0071008689701557,0.0,0.0,0.0,-0.00633589271456,60.0,0.693298876285553,-0.0,-6.49635438776386e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
