time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433860,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,9.148810931947082e-05,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.634126763558017e-05,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,7.115754851838574e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.634144225856288e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,0.0004570022574625,287.4125061035156,294.1499938964844,288.1499938964844,286.8966979980469,288.7352600097656,288.1499938964844,287.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748513111844,2.9234292764357406e-09,0.0009748484008014,-0.0067107486538589,0.0,0.0,0.0,-0.0062620830722153,60.0,0.6918272972106934,-0.0,-6.479417180571545e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,9.148810931947082e-05,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.634126763558017e-05,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,7.115754851838574e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.634144225856288e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,0.0004570022574625,287.4125061035156,294.1499938964844,288.1499938964844,286.8966979980469,288.7352600097656,288.1499938964844,287.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748513111844,2.9234292764357406e-09,0.0009748484008014,-0.0067107486538589,0.0,0.0,0.0,-0.0062620830722153,60.0,0.6918272972106934,-0.0,-6.479417180571545e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.13956537260674e-05,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.624390804674476e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,7.108564022928476e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.62440826697275e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,0.000456540408777,287.4089660644531,294.1499938964844,288.1499938964844,286.88653564453125,288.7251892089844,288.1499938964844,287.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738653898239,2.808161037037848e-09,0.0009738625958561,-0.0064087114296853,0.0,0.0,0.0,-0.006204938981682,60.0,0.6905584335327148,-0.0,-6.466319035780543e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.13956537260674e-05,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.624390804674476e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,7.108564022928476e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.62440826697275e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,0.000456540408777,287.4089660644531,294.1499938964844,288.1499938964844,286.88653564453125,288.7251892089844,288.1499938964844,287.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738653898239,2.808161037037848e-09,0.0009738625958561,-0.0064087114296853,0.0,0.0,0.0,-0.006204938981682,60.0,0.6905584335327148,-0.0,-6.466319035780543e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,9.135905565926804e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,9.620536729926243e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.105716940714046e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.620554192224516e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,0.0004563575785141,287.4072265625,294.1499938964844,288.1499938964844,286.8814392089844,288.72021484375,288.1499938964844,287.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734750492498,2.762520878718533e-09,0.0009734722552821,-0.0062891207635402,0.0,0.0,0.0,-0.006182312965393,60.0,0.6900037527084351,-0.0,-6.461137047608645e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.132974810199812e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.617450996302068e-05,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,7.103437383193523e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,9.617468458600342e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,0.0004562112153507,287.4054870605469,294.1499938964844,288.1499938964844,286.8763427734375,288.7153015136719,288.1499938964844,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973162415903,2.725970560391033e-09,0.0009731596801429,-0.0061933472752571,0.0,0.0,0.0,-0.0061641931533813,60.0,0.6895009279251099,-0.0,-6.456988188574543e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.129301906796172e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.61358382483013e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,7.100580842234194e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.613600559532642e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,0.0004560277448035,287.40203857421875,294.1499938964844,288.1499938964844,286.8661804199219,288.70556640625,288.1499938964844,287.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727703290991,2.680137667354643e-09,0.0009727676515467,-0.0060732504352927,0.0,0.0,0.0,-0.0061414712108671,60.0,0.6886540651321411,-0.0,-6.451787726291516e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.129301906796172e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.61358382483013e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,7.100580842234194e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.613600559532642e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,0.0004560277448035,287.40203857421875,294.1499938964844,288.1499938964844,286.8661804199219,288.70556640625,288.1499938964844,287.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727703290991,2.680137667354643e-09,0.0009727676515467,-0.0060732504352927,0.0,0.0,0.0,-0.0061414712108671,60.0,0.6886540651321411,-0.0,-6.451787726291516e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.128517558565365e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.61275727604516e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,7.099970389390364e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.612774010747672e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004559885419439,287.4002380371094,294.1499938964844,288.1499938964844,286.8608703613281,288.7005920410156,288.1499938964844,287.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726863354444,2.670321519460117e-09,0.000972683657892,-0.0060475287027657,0.0,0.0,0.0,-0.0061366050504148,60.0,0.6883108019828796,-0.0,-6.450674305824577e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.128566307481378e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.61280893534422e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,7.100008224369958e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.612825670046732e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,0.0004559909866657,287.39862060546875,294.1499938964844,288.1499938964844,286.8559875488281,288.6960144042969,288.1499938964844,287.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726911666803,2.670893062273194e-09,0.0009726884891279,-0.0060490262694656,0.0,0.0,0.0,-0.0061368881724774,60.0,0.6880059838294983,-0.0,-6.450738965213533e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.129915270023048e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.614229929866268e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,7.101057417457923e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.61424593697302e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0004560583620332,287.3952331542969,294.1499938964844,288.1483459472656,286.8450622558594,288.6866149902344,288.1499328613281,287.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728342411108,2.687628120057184e-09,0.0009728315635584,-0.0060928780585527,0.0,0.0,0.0,-0.0061451839283108,60.0,0.6871566772460938,-0.0,-6.452637535403484e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.129915270023048e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.614229929866268e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,7.101057417457923e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.61424593697302e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0004560583620332,287.3952331542969,294.1499938964844,288.1483459472656,286.8450622558594,288.6866149902344,288.1499328613281,287.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728342411108,2.687628120057184e-09,0.0009728315635584,-0.0060928780585527,0.0,0.0,0.0,-0.0061451839283108,60.0,0.6871566772460938,-0.0,-6.452637535403484e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.132309060078114e-05,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.616750321583822e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,7.102918607415631e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,9.616766328690574e-05,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0004561779205687,287.39190673828125,294.1499938964844,288.1434936523437,286.832763671875,288.67730712890625,288.1495361328125,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.7173758798682e-09,0.0009730859310366,-0.0061708269640803,0.0,0.0,0.0,-0.0061599314212799,60.0,0.6847102046012878,-0.0,-6.456012613398343e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.132309060078114e-05,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.616750321583822e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,7.102918607415631e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,9.616766328690574e-05,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0004561779205687,287.39190673828125,294.1499938964844,288.1434936523437,286.832763671875,288.67730712890625,288.1495361328125,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.7173758798682e-09,0.0009730859310366,-0.0061708269640803,0.0,0.0,0.0,-0.0061599314212799,60.0,0.6847102046012878,-0.0,-6.456012613398343e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.133909770753236e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.618436160963029e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,7.10416425135918e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.61845289566554e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,0.0004562578978948,287.3902587890625,294.1499938964844,288.1399230957031,286.8260803222656,288.67266845703125,288.14910888671875,287.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732589242048,2.737288840037877e-09,0.0009732561884447,-0.0062230047769844,0.0,0.0,0.0,-0.0061698029749095,60.0,0.6827065944671631,-0.0,-6.458272849840796e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.135717118624598e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.6203395514749e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,7.10556996637024e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.62035555858165e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,0.0004563481779769,287.3886108398437,294.1499938964844,288.1356506347656,286.8191223144531,288.66802978515625,288.1485595703125,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734511259011,2.759768857885092e-09,0.0009734483901411,-0.006281909532845,0.0,0.0,0.0,-0.0061809467151761,60.0,0.680322527885437,-0.0,-6.46082440880491e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.140077600022778e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.624930680729447e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,7.10896056261845e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.62494741543196e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.000456565991044,287.3853454589844,294.1499938964844,288.12506103515625,286.8042297363281,288.65875244140625,288.1467590332031,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739151573739,2.8140216823402397e-09,0.0009739123051986,-0.0064240689389407,0.0,0.0,0.0,-0.0062078423798084,60.0,0.6741538643836975,-0.0,-6.46698481432395e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.140077600022778e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.624930680729447e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,7.10896056261845e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.62494741543196e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.000456565991044,287.3853454589844,294.1499938964844,288.12506103515625,286.8042297363281,288.65875244140625,288.1467590332031,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739151573739,2.8140216823402397e-09,0.0009739123051986,-0.0064240689389407,0.0,0.0,0.0,-0.0062078423798084,60.0,0.6741538643836975,-0.0,-6.46698481432395e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.145350486505777e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.630483691580594e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,7.113062019925565e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.630499698687343e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0004568293807096,287.3821105957031,294.1499938964844,288.11187744140625,286.7882385253906,288.6494140625,288.1439514160156,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744763374328,2.879647187370437e-09,0.0009744734852574,-0.0065960274077951,0.0,0.0,0.0,-0.0062403758056461,60.0,0.6662592887878418,-0.0,-6.474440539250281e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.145350486505777e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.630483691580594e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,7.113062019925565e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.630499698687343e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0004568293807096,287.3821105957031,294.1499938964844,288.11187744140625,286.7882385253906,288.6494140625,288.1439514160156,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744763374328,2.879647187370437e-09,0.0009744734852574,-0.0065960274077951,0.0,0.0,0.0,-0.0062403758056461,60.0,0.6662592887878418,-0.0,-6.474440539250281e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.15150303626433e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.636963659431784e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,7.117847417248413e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.636978938942776e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0004571367171593,287.3789367675781,294.1499938964844,288.0963134765625,286.7712097167969,288.6399841308594,288.139892578125,287.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751313482411,2.9562399195270923e-09,0.0009751283796504,-0.0067967227660119,0.0,0.0,0.0,-0.0062783462926745,60.0,0.6567465662956238,-0.0,-6.483147529934288e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.15150303626433e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.636963659431784e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,7.117847417248413e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.636978938942776e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0004571367171593,287.3789367675781,294.1499938964844,288.0963134765625,286.7712097167969,288.6399841308594,288.139892578125,287.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751313482411,2.9562399195270923e-09,0.0009751283796504,-0.0067967227660119,0.0,0.0,0.0,-0.0062783462926745,60.0,0.6567465662956238,-0.0,-6.483147529934288e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.158472676062956e-05,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.644302190281452e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.12326800567098e-05,298.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.644318197388202e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,0.0004574848571792,287.3757629394531,294.1499938964844,288.07861328125,286.7532043457031,288.6304016113281,288.1344299316406,287.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.042999630054055e-09,0.0009758702944964,-0.007024057675153,0.0,0.0,0.0,-0.0063213566318154,60.0,0.6458090543746948,-0.0,-6.493017679076729e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.158472676062956e-05,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.644302190281452e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.12326800567098e-05,298.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.644318197388202e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,0.0004574848571792,287.3757629394531,294.1499938964844,288.07861328125,286.7532043457031,288.6304016113281,288.1344299316406,287.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.042999630054055e-09,0.0009758702944964,-0.007024057675153,0.0,0.0,0.0,-0.0063213566318154,60.0,0.6458090543746948,-0.0,-6.493017679076729e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.162272908724844e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.648304694565012e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,7.126223499653861e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.648319974076004e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,0.0004576747014652,287.37420654296875,294.1499938964844,288.06903076171875,286.7438659667969,288.62554931640625,288.13104248046875,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762779809534,3.090317779452789e-09,0.0009762748959474,-0.0071480441838502,0.0,0.0,0.0,-0.0063448143191635,60.0,0.6397687196731567,-0.0,-6.498404303556526e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.166232484858484e-05,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.65247381827794e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,7.129303412511945e-05,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.65248909778893e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,0.0004578724619932,287.3726501464844,294.1499938964844,288.0589904785156,286.7343139648437,288.62066650390625,288.1272888183594,287.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766995208337,3.1396132360583806e-09,0.0009766963776201,-0.0072772111743688,0.0,0.0,0.0,-0.0063692522235214,60.0,0.6334657073020935,-0.0,-6.504017591169031e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.174708247883244e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.66139923548326e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,7.135895430110395e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.661414514994247e-05,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0004582958354149,287.3695678710937,294.1499938964844,288.0375671386719,286.71466064453125,288.6107177734375,288.118408203125,287.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776020888239,3.245145485664125e-09,0.0009775988291949,-0.0075537324883043,0.0,0.0,0.0,-0.0064215692691504,60.0,0.6199444532394409,-0.0,-6.516043526971771e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.174708247883244e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.66139923548326e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,7.135895430110395e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.661414514994247e-05,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0004582958354149,287.3695678710937,294.1499938964844,288.0375671386719,286.71466064453125,288.6107177734375,288.118408203125,287.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776020888239,3.245145485664125e-09,0.0009775988291949,-0.0075537324883043,0.0,0.0,0.0,-0.0064215692691504,60.0,0.6199444532394409,-0.0,-6.516043526971771e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,9.180105553241448e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.66708394116722e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,7.140093657653779e-05,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.667098493082447e-05,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,0.000458565482404,287.36773681640625,294.1499938964844,288.02398681640625,286.7025451660156,288.6046447753906,288.1121826171875,287.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.312357721441117e-09,0.0009781735716387,-0.0077298446558415,0.0,0.0,0.0,-0.0064548891969025,60.0,0.611293613910675,-0.0,-6.523708862005152e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.183818474411964e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.67099331319332e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,7.142980757635087e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.671008592704312e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0004587509320117,287.36651611328125,294.1499938964844,288.0146484375,286.6943054199219,288.6005554199219,288.1076965332031,287.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.3585900727217677e-09,0.0009785689180716,-0.0078509841114282,0.0,0.0,0.0,-0.0064778085798025,60.0,0.6053566336631775,-0.0,-6.528983931275435e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.193515143124388e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.681205119704828e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,7.150523015297949e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,9.681219671620056e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.000459235307062,287.3634948730469,294.1499938964844,287.9903869628906,286.6733703613281,288.59014892578125,288.0948486328125,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796048980206,3.4793374847907903e-09,0.0009796014055609,-0.0081673683598637,0.0,0.0,0.0,-0.0065376684069633,60.0,0.5897396206855774,-0.0,-6.542770591977387e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.193515143124388e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.681205119704828e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,7.150523015297949e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,9.681219671620056e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.000459235307062,287.3634948730469,294.1499938964844,287.9903869628906,286.6733703613281,288.59014892578125,288.0948486328125,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796048980206,3.4793374847907903e-09,0.0009796014055609,-0.0081673683598637,0.0,0.0,0.0,-0.0065376684069633,60.0,0.5897396206855774,-0.0,-6.542770591977387e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.203650552080944e-05,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.691878221929072e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,7.158405787777156e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.691892773844302e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.0004597415972966,287.3605041503906,294.1499938964844,287.9649963378906,286.6518859863281,288.5794677734375,288.0802307128906,287.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.6055503027654355e-09,0.0009806806920096,-0.0084980716928839,0.0,0.0,0.0,-0.0066002374514937,60.0,0.5733959674835205,-0.0,-6.55719745168426e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.203650552080944e-05,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.691878221929072e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,7.158405787777156e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.691892773844302e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.0004597415972966,287.3605041503906,294.1499938964844,287.9649963378906,286.6518859863281,288.5794677734375,288.0802307128906,287.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.6055503027654355e-09,0.0009806806920096,-0.0084980716928839,0.0,0.0,0.0,-0.0066002374514937,60.0,0.5733959674835205,-0.0,-6.55719745168426e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.208872506860644e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.69737593550235e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,7.162466499721631e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.69739121501334e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,0.0004600023967213,287.3590393066406,294.1499938964844,287.9519348144531,286.6409912109375,288.57403564453125,288.072021484375,287.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812404168769,3.670570736247214e-09,0.0009812366915866,-0.0086684366688132,0.0,0.0,0.0,-0.0066324709914624,60.0,0.5649001002311707,-0.0,-6.564635413042198e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.214173041982576e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.702958777779712e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,7.166589784901589e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.702973329694942e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,0.0004602672124747,287.3575439453125,294.1499938964844,287.93865966796875,286.6299743652344,288.5685119628906,288.0633239746094,287.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.736584375246821e-09,0.0009818011894822,-0.0088414037600159,0.0,0.0,0.0,-0.0066651967354118,60.0,0.5562578439712524,-0.0,-6.57219132449427e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.224972745869307e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.714331099530682e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,7.174989150371403e-05,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.714344923850148e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0004608066519722,287.3546447753906,294.1499938964844,287.91162109375,286.60772705078125,288.5572509765625,288.04443359375,287.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871069687022555e-09,0.0009829512564465,-0.0091937752440571,0.0,0.0,0.0,-0.0067318673245608,60.0,0.538577139377594,-0.0,-6.587598733176493e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.224972745869307e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.714331099530682e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,7.174989150371403e-05,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.714344923850148e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0004608066519722,287.3546447753906,294.1499938964844,287.91162109375,286.60772705078125,288.5572509765625,288.04443359375,287.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871069687022555e-09,0.0009829512564465,-0.0091937752440571,0.0,0.0,0.0,-0.0067318673245608,60.0,0.538577139377594,-0.0,-6.587598733176493e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.235952893504872e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.725894051371142e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.18352894182317e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.725907875690608e-05,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.000461355142761,287.35174560546875,294.1499938964844,287.88409423828125,286.5852355957031,288.5457458496094,288.02374267578125,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813192430376e-09,0.0009841205319389,-0.0095520606264472,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5204657912254333,-0.0,-6.60328325352566e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
