time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436200,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.235952893504872e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.725894051371142e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.18352894182317e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.725907875690608e-05,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.000461355142761,287.35174560546875,294.1499938964844,287.88409423828125,286.5852355957031,288.5457458496094,288.02374267578125,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813192430376e-09,0.0009841205319389,-0.0095520606264472,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5204657912254333,-0.0,-6.60328325352566e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.247034904547036e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.737563959788532e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,7.192148768808693e-05,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.737577784107998e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,0.0004619086976163,287.348876953125,294.1499938964844,287.8562316894531,286.56256103515625,288.53387451171875,288.0010986328125,287.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582324026469e-09,0.0009853006340563,-0.0099136605858802,0.0,0.0,0.0,-0.0068680746480822,60.0,0.5020217299461365,-0.0,-6.619131909246789e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.247034904547036e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.737563959788532e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,7.192148768808693e-05,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.737577784107998e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,0.0004619086976163,287.348876953125,294.1499938964844,287.8562316894531,286.56256103515625,288.53387451171875,288.0010986328125,287.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582324026469e-09,0.0009853006340563,-0.0099136605858802,0.0,0.0,0.0,-0.0068680746480822,60.0,0.5020217299461365,-0.0,-6.619131909246789e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.258139471057802e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.749257878866048e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,7.200785330496728e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.749271703185514e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,0.0004624633875209,287.3460693359375,294.1499938964844,287.82830810546875,286.5398254394531,288.521728515625,287.9768371582031,287.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284114840658049e-09,0.0009864832973107,-0.0102759934961795,0.0,0.0,0.0,-0.0069366316311061,60.0,0.4834093749523163,-0.0,-6.635031724044893e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.258139471057802e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.749257878866048e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,7.200785330496728e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.749271703185514e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,0.0004624633875209,287.3460693359375,294.1499938964844,287.82830810546875,286.5398254394531,288.521728515625,287.9768371582031,287.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284114840658049e-09,0.0009864832973107,-0.0102759934961795,0.0,0.0,0.0,-0.0069366316311061,60.0,0.4834093749523163,-0.0,-6.635031724044893e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.263686661142856e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.755099017638712e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,7.205099973361939e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.75511284195818e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0004627404850907,287.3446655273437,294.1499938964844,287.8143615722656,286.5284729003906,288.5155639648437,287.96417236328125,287.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353197802231534e-09,0.0009870739886537,-0.0104569951072335,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4740751981735229,-0.0,-6.642981276172577e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.269209840567784e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.760915418155491e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,7.209395698737353e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.760929242474958e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,0.0004630163894034,287.34326171875,294.1499938964844,287.80047607421875,286.5171203613281,288.5093078613281,287.9512023925781,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.42198277994521e-09,0.0009876621188595,-0.0106372144073247,0.0,0.0,0.0,-0.0070049790665507,60.0,0.4647516012191772,-0.0,-6.650901696048096e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.280179801862688e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.77246745605953e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,7.217928214231506e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.772481280378996e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0004635643854271,287.34051513671875,294.1499938964844,287.77294921875,286.4945068359375,288.49658203125,287.9244079589844,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601052195854e-09,0.0009888304630294,-0.0109951561316847,0.0,0.0,0.0,-0.0070727067068219,60.0,0.4461889863014221,-0.0,-6.666646612529803e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.280179801862688e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.77246745605953e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,7.217928214231506e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.772481280378996e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0004635643854271,287.34051513671875,294.1499938964844,287.77294921875,286.4945068359375,288.49658203125,287.9244079589844,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601052195854e-09,0.0009888304630294,-0.0109951561316847,0.0,0.0,0.0,-0.0070727067068219,60.0,0.4461889863014221,-0.0,-6.666646612529803e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,9.287556895287707e-05,297.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.780235996004194e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,7.22366530681029e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.7802490927279e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0004639328399207,287.3386535644531,294.1499938964844,287.7545166015625,286.4792175292969,288.48779296875,287.9056701660156,287.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650466234323858e-09,0.0009896160336211,-0.0112358415499329,0.0,0.0,0.0,-0.0071182483807206,60.0,0.4336877465248108,-0.0,-6.677244357433666e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,9.290996240451932e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.783857967704536e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,7.226340676425025e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.78387106442824e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,0.0004641046689357,287.3377685546875,294.1499938964844,287.7459716796875,286.4720764160156,288.4836120605469,287.8967590332031,287.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.6933013031491555e-09,0.0009899822762236,-0.0113480687141418,0.0,0.0,0.0,-0.0071394839324057,60.0,0.4278503060340881,-0.0,-6.68218902433182e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.301584941567852e-05,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.79500837274827e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,7.234575605252758e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.795021469471976e-05,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,0.0004646335728466,287.3350830078125,294.1499938964844,287.7196960449219,286.449951171875,288.47039794921875,287.8684387207031,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825165156319144e-09,0.0009911098750308,-0.0116935456171631,0.0,0.0,0.0,-0.0072048543952405,60.0,0.4098920822143554,-0.0,-6.697421639501044e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.301584941567852e-05,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.79500837274827e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,7.234575605252758e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.795021469471976e-05,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,0.0004646335728466,287.3350830078125,294.1499938964844,287.7196960449219,286.449951171875,288.47039794921875,287.8684387207031,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825165156319144e-09,0.0009911098750308,-0.0116935456171631,0.0,0.0,0.0,-0.0072048543952405,60.0,0.4098920822143554,-0.0,-6.697421639501044e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.311876056017354e-05,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.805845184018835e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,7.242579886224121e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.80585828074254e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.000465147633804,287.3323974609375,294.1499938964844,287.6943664550781,286.42822265625,288.4569396972656,287.8398132324219,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922108147293,4.953325305478984e-09,0.0009922058088704,-0.0120293144136667,0.0,0.0,0.0,-0.0072683892212808,60.0,0.3924252688884735,-0.0,-6.712242850426264e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.311876056017354e-05,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.805845184018835e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,7.242579886224121e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.80585828074254e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.000465147633804,287.3323974609375,294.1499938964844,287.6943664550781,286.42822265625,288.4569396972656,287.8398132324219,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922108147293,4.953325305478984e-09,0.0009922058088704,-0.0120293144136667,0.0,0.0,0.0,-0.0072683892212808,60.0,0.3924252688884735,-0.0,-6.712242850426264e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.316884825238958e-05,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,9.811119525693356e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,7.246475433930755e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.811132622417064e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.0004653978394344,287.3310852050781,294.1499938964844,287.6820983886719,286.4175109863281,288.4501342773437,287.8254699707031,287.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927442297339,5.015698523180845e-09,0.0009927392238751,-0.0121927261352539,0.0,0.0,0.0,-0.0072993100620806,60.0,0.3839404582977295,-0.0,-6.719461964621587e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.321767720393836e-05,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.816262172535062e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,7.250273483805358e-05,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.816275269258767e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0004656417586375,287.32977294921875,294.1499938964844,287.670166015625,286.4069519042969,288.4432678222656,287.8111572265625,287.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513431845342e-09,0.0009932592511177,-0.0123520540073513,0.0,0.0,0.0,-0.007329458836466,60.0,0.3756361007690429,-0.0,-6.726504153675705e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.331101318821312e-05,297.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.8260905360803e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,7.257532706717029e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.826103632804006e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.0004661079728975,287.3271789550781,294.1499938964844,287.6473083496094,286.3862609863281,288.4294128417969,287.7828063964844,287.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192739127579671e-09,0.0009942530887201,-0.0126565489917993,0.0,0.0,0.0,-0.007387077435851,60.0,0.3596312999725342,-0.0,-6.739973201774775e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.331101318821312e-05,297.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.8260905360803e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,7.257532706717029e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.826103632804006e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.0004661079728975,287.3271789550781,294.1499938964844,287.6473083496094,286.3862609863281,288.4294128417969,287.7828063964844,287.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192739127579671e-09,0.0009942530887201,-0.0126565489917993,0.0,0.0,0.0,-0.007387077435851,60.0,0.3596312999725342,-0.0,-6.739973201774775e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.339820098830388e-05,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.83527206699364e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,7.264313899213448e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.835284436121584e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0004665435117203,287.3245849609375,294.1499938964844,287.6260070800781,286.3662414550781,288.4154052734375,287.7550354003906,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951868560165,5.301311389871444e-09,0.0009951815009117,-0.0129409907385706,0.0,0.0,0.0,-0.0074409013614058,60.0,0.3445436060428619,-0.0,-6.752568282308857e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.339820098830388e-05,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.83527206699364e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,7.264313899213448e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.835284436121584e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0004665435117203,287.3245849609375,294.1499938964844,287.6260070800781,286.3662414550781,288.4154052734375,287.7550354003906,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951868560165,5.301311389871444e-09,0.0009951815009117,-0.0129409907385706,0.0,0.0,0.0,-0.0074409013614058,60.0,0.3445436060428619,-0.0,-6.752568282308857e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.347684681415558e-05,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.843554289545864e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,7.270430796779692e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.843566658673808e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0004669363552238,287.3220520019531,294.1499938964844,287.6064758300781,286.3469543457031,288.4012756347656,287.72821044921875,287.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960243478417,5.3992419424275795e-09,0.0009960189927369,-0.0131975496187806,0.0,0.0,0.0,-0.0074894498102366,60.0,0.3305559456348419,-0.0,-6.76393838716649e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.347684681415558e-05,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.843554289545864e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,7.270430796779692e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.843566658673808e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0004669363552238,287.3220520019531,294.1499938964844,287.6064758300781,286.3469543457031,288.4012756347656,287.72821044921875,287.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960243478417,5.3992419424275795e-09,0.0009960189927369,-0.0131975496187806,0.0,0.0,0.0,-0.0074894498102366,60.0,0.3305559456348419,-0.0,-6.76393838716649e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.35448842938058e-05,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.85071892500855e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,7.275722600752488e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.850731294136494e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0004672762006521,287.3195495605469,294.1499938964844,287.5888977050781,286.3285217285156,288.3870849609375,287.7025451660156,287.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967489168047,5.4839532914741085e-09,0.0009967434452846,-0.0134194744750857,0.0,0.0,0.0,-0.0075314454734325,60.0,0.317749559879303,-0.0,-6.773781535684975e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.35448842938058e-05,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.85071892500855e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,7.275722600752488e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.850731294136494e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0004672762006521,287.3195495605469,294.1499938964844,287.5888977050781,286.3285217285156,288.3870849609375,287.7025451660156,287.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967489168047,5.4839532914741085e-09,0.0009967434452846,-0.0134194744750857,0.0,0.0,0.0,-0.0075314454734325,60.0,0.317749559879303,-0.0,-6.773781535684975e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.357469389215112e-05,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.853857773123308e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.278040720848367e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.853870142251252e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,0.0004674251249525,287.3182983398437,294.1499938964844,287.5809020996094,286.3196716308594,288.3799743652344,287.6903076171875,287.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997066264972,5.521066270830488e-09,0.0009970607934519,-0.0135167017579078,0.0,0.0,0.0,-0.007549843750894,60.0,0.3118888139724731,-0.0,-6.77809595117651e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.360118565382436e-05,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.856647375272588e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,7.280101272044703e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.856659744400532e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0004675574309658,287.3170471191406,294.1499938964844,287.573486328125,286.31103515625,288.3728332519531,287.6784973144531,287.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.5540421151079045e-09,0.0009973427513614,-0.0136030903086066,0.0,0.0,0.0,-0.0075661917217075,60.0,0.3063710033893585,-0.0,-6.781930750321409e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.364342986373232e-05,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.86109662335366e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,7.283387094503269e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.861108992481604e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,0.0004677684919442,287.3146057128906,294.1499938964844,287.5604553222656,286.2945861816406,288.3586120605469,287.6561889648437,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997798051685,5.60662760662467e-09,0.0009977924637496,-0.0137408506125211,0.0,0.0,0.0,-0.0075922603718936,60.0,0.2964363098144531,-0.0,-6.788048523276302e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.364342986373232e-05,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.86109662335366e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,7.283387094503269e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.861108992481604e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,0.0004677684919442,287.3146057128906,294.1499938964844,287.5604553222656,286.2945861816406,288.3586120605469,287.6561889648437,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997798051685,5.60662760662467e-09,0.0009977924637496,-0.0137408506125211,0.0,0.0,0.0,-0.0075922603718936,60.0,0.2964363098144531,-0.0,-6.788048523276302e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.36653814278543e-05,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.863407467491923e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,7.285094034159556e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.863419836619868e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,0.0004678781260736,287.3127746582031,294.1499938964844,287.5522766113281,286.2828369140625,288.3478088378906,287.6405334472656,287.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980315808206,5.633930211246252e-09,0.0009980259928852,-0.013812375254929,0.0,0.0,0.0,-0.0076057957485318,60.0,0.2899586260318756,-0.0,-6.791225359847888e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.367000893689692e-05,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.863894956652076e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,7.285454194061458e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.86390732578002e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,0.000467901234515,287.31219482421875,294.1499938964844,287.54998779296875,286.2792663574219,288.34442138671875,287.63592529296875,287.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980808245018,5.6396824987814414e-09,0.000998075120151,-0.0138274449855089,0.0,0.0,0.0,-0.0076086474582552,60.0,0.2881637215614319,-0.0,-6.791895401647707e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.368596511194482e-05,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.865575702860951e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,7.286694744834676e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.865587344393134e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,0.0004679809499066,287.309814453125,294.1499938964844,287.5417785644531,286.2650451660156,288.330322265625,287.61773681640625,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982504416257,5.6595124142688755e-09,0.0009982447372749,-0.0138793941587209,0.0,0.0,0.0,-0.0076184784993529,60.0,0.2814129889011383,-0.0,-6.794203244453456e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.368596511194482e-05,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.865575702860951e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,7.286694744834676e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.865587344393134e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,0.0004679809499066,287.309814453125,294.1499938964844,287.5417785644531,286.2650451660156,288.330322265625,287.61773681640625,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982504416257,5.6595124142688755e-09,0.0009982447372749,-0.0138793941587209,0.0,0.0,0.0,-0.0076184784993529,60.0,0.2814129889011383,-0.0,-6.794203244453456e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.3696937256027e-05,297.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.866731124930084e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,7.28754821466282e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.866742766462266e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,0.0004680357524193,287.30743408203125,294.1499938964844,287.5351867675781,286.25177001953125,288.3163452148437,287.6017150878906,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983668569475,5.673126413086038e-09,0.0009983611525967,-0.0139150582253932,0.0,0.0,0.0,-0.0076252273283898,60.0,0.2760116159915924,-0.0,-6.795788465296937e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.3696937256027e-05,297.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.866731124930084e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,7.28754821466282e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.866742766462266e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,0.0004680357524193,287.30743408203125,294.1499938964844,287.5351867675781,286.25177001953125,288.3163452148437,287.6017150878906,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983668569475,5.673126413086038e-09,0.0009983611525967,-0.0139150582253932,0.0,0.0,0.0,-0.0076252273283898,60.0,0.2760116159915924,-0.0,-6.795788465296937e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.370101179229096e-05,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.86716040642932e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,7.287864718819037e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.867172047961505e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0004680560959968,287.3062744140625,294.1499938964844,287.5325012207031,286.2455139160156,288.30938720703125,287.5945129394531,287.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984100470319,5.678177483758873e-09,0.0009984043426811,-0.013928291387856,0.0,0.0,0.0,-0.0076277311891317,60.0,0.2737512588500976,-0.0,-6.796376794682146e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.37038566917181e-05,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.867460175883024e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.28808663552627e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.867471817415208e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,0.0004680703277699,287.3051147460937,294.1499938964844,287.5301513671875,286.23944091796875,288.302490234375,287.5878295898437,287.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984401986002,5.681697778925354e-09,0.0009984344942495,-0.0139375133439898,0.0,0.0,0.0,-0.0076294764876365,60.0,0.2717451751232147,-0.0,-6.796786067297944e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.370600309921429e-05,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.867685730569065e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,7.288253254955634e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.867697372101249e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,0.0004680810088757,287.3028259277344,294.1499938964844,287.52655029296875,286.2279052734375,288.2888488769531,287.5758972167969,287.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998462550342,5.684314352549791e-09,0.0009984568459913,-0.013944367878139,0.0,0.0,0.0,-0.007630773819983,60.0,0.2684877514839172,-0.0,-6.797090890131585e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.370600309921429e-05,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.867685730569065e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,7.288253254955634e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.867697372101249e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,0.0004680810088757,287.3028259277344,294.1499938964844,287.52655029296875,286.2279052734375,288.2888488769531,287.5758972167969,287.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998462550342,5.684314352549791e-09,0.0009984568459913,-0.013944367878139,0.0,0.0,0.0,-0.007630773819983,60.0,0.2684877514839172,-0.0,-6.797090890131585e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
